time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239340,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.7735958695411682,0.3691741824150085,0.3370671272277832,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.8616560101509094,0.5165217518806458,0.4933757483959198,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.9087814092636108,0.6066670417785645,0.4258938431739807,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.7424946427345276,0.3248407244682312,0.3130390048027038,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.017333984375,0.6357540488243103,0.2017671465873718,0.9347854256629944,285.0173034667969,284.95001220703125,299.937744140625,288.95220947265625,298.1839599609375,297.2573547363281,283.017333984375,1.0,0.6077064275741577,0.4638242125511169,0.4638242125511169,1.0,1.0,-3.006736993789673,1.0398015975952148,1.966935515403748,0.3583856523036957,1.0,1.0,0.0,216.0820159912109,223.0,50669.63671875,0.0,2655.278076171875,1.0,278.1499938964844,281.1805114746094,292.0387268066406,295.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,35993.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996098041534424,3.996125459671021,1.0655296591721708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.69140625,0.0,1953.33349609375,1895.4371337890625,0.0,4300.0,0.9831151366233826,1.0,0.0,3.0,1.0,0.0
12239400,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.7735958695411682,0.3691741824150085,0.3370671272277832,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.8616560101509094,0.5165217518806458,0.4933757483959198,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.9087814092636108,0.6066670417785645,0.4258938431739807,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173034667969,0.7424946427345276,0.3248407244682312,0.3130390048027038,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.017333984375,0.6357540488243103,0.2017671465873718,0.9347854256629944,285.0173034667969,284.95001220703125,299.937744140625,288.95220947265625,298.1839599609375,297.2573547363281,283.017333984375,1.0,0.6077064275741577,0.4638242125511169,0.4638242125511169,1.0,1.0,-3.006736993789673,1.0398015975952148,1.966935515403748,0.3583856523036957,1.0,1.0,0.0,216.0820159912109,223.0,50669.63671875,0.0,2655.278076171875,1.0,278.1499938964844,281.1805114746094,292.0387268066406,295.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,35993.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996098041534424,3.996125459671021,1.0655296591721708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.69140625,0.0,1953.33349609375,1895.4371337890625,0.0,4300.0,0.9831151366233826,1.0,0.0,3.0,1.0,0.0
12239460,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.770601212978363,0.3682750165462494,0.3363768756389618,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.8583735227584839,0.5152682662010193,0.492323637008667,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.9076669216156006,0.6102732419967651,0.4284931421279907,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.7403435707092285,0.3247714936733246,0.3130959570407867,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.6338979005813599,0.2016783654689788,0.9349464774131776,285.0173645019531,284.95001220703125,299.920166015625,288.9532775878906,298.1754455566406,297.2563171386719,283.0173645019531,1.0,0.6095930337905884,0.4628768265247345,0.4628768265247345,1.0,1.0,-3.008029222488404,1.038237690925598,1.969791412353516,0.3564848303794861,1.0,1.0,0.0,219.13040161132807,226.0,50677.3046875,0.0,2673.409423828125,1.0,278.1499938964844,281.18084716796875,292.0393981933594,295.27252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99624228477478,3.996269702911377,1.0656065114744706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.55615234375,0.0,1953.5450439453125,1895.4371337890625,0.0,4300.0,0.9831494688987732,1.0,0.0,3.0,1.0,0.0
12239520,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.770601212978363,0.3682750165462494,0.3363768756389618,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.8583735227584839,0.5152682662010193,0.492323637008667,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.9076669216156006,0.6102732419967651,0.4284931421279907,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.7403435707092285,0.3247714936733246,0.3130959570407867,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.6338979005813599,0.2016783654689788,0.9349464774131776,285.0173645019531,284.95001220703125,299.920166015625,288.9532775878906,298.1754455566406,297.2563171386719,283.0173645019531,1.0,0.6095930337905884,0.4628768265247345,0.4628768265247345,1.0,1.0,-3.008029222488404,1.038237690925598,1.969791412353516,0.3564848303794861,1.0,1.0,0.0,219.13040161132807,226.0,50677.3046875,0.0,2673.409423828125,1.0,278.1499938964844,281.18084716796875,292.0393981933594,295.27252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99624228477478,3.996269702911377,1.0656065114744706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.55615234375,0.0,1953.5450439453125,1895.4371337890625,0.0,4300.0,0.9831494688987732,1.0,0.0,3.0,1.0,0.0
12239580,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174255371094,0.7687221765518188,0.3676978647708893,0.3359337449073791,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174255371094,0.8563128709793091,0.5144578814506531,0.491641491651535,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174255371094,0.9069628715515136,0.6125493049621582,0.4301268756389618,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174255371094,0.7389923334121704,0.3247193396091461,0.3131246268749237,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174255371094,0.6327366232872009,0.2016218602657318,0.9350525140762328,285.0174255371094,284.95001220703125,299.9089050292969,288.9545593261719,298.1698913574219,297.2555236816406,283.0174560546875,1.0,0.6107893586158752,0.4622704982757568,0.4622704982757568,1.0,1.0,-3.0088021755218506,1.0372121334075928,1.9715900421142576,0.3552576601505279,1.0,1.0,0.0,221.0777740478516,226.0,50682.5625,0.0,2684.899169921875,1.0,278.1499938964844,281.1811218261719,292.040283203125,295.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,35997.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996302127838135,3.996329545974731,1.0656384574758704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.24560546875,0.0,1953.6326904296875,1895.4371337890625,0.0,4300.0,0.9831636548042296,1.0,0.0,3.0,1.0,0.0
12239640,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.7676783204078674,0.367372989654541,0.3356841206550598,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.8551682829856873,0.5140005946159363,0.4912560284137726,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.906575083732605,0.613825261592865,0.431041806936264,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.7382413744926453,0.3246880173683166,0.3131387233734131,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.6320919990539551,0.2015899717807769,0.9351117610931396,285.0174865722656,284.95001220703125,299.9025573730469,288.9555053710937,298.1667785644531,297.25506591796875,283.0175170898437,1.0,0.6114593744277954,0.461929440498352,0.461929440498352,1.0,1.0,-3.0092267990112305,1.0366296768188477,1.9725972414016724,0.3545650541782379,1.0,1.0,0.0,222.17184448242188,229.0,50685.76953125,0.0,2691.337890625,1.0,278.1499938964844,281.1812744140625,292.0409545898437,295.2743530273437,293.1499938964844,293.1499938964844,278.1499938964844,35997.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996328830718994,3.996356248855591,1.0656526683305856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.69140625,0.0,1953.671875,1895.4371337890625,0.0,4300.0,0.9831700325012208,1.0,0.0,3.0,1.0,0.0
12239700,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.7662447094917297,0.3669213950634002,0.3353369832038879,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.8535962700843811,0.5133635997772217,0.4907185733318329,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.906047224998474,0.6155924797058105,0.4323082566261291,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.7372090816497803,0.3246416449546814,0.3131553828716278,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.6312069296836853,0.2015455365180969,0.9351930618286132,285.0176086425781,284.95001220703125,299.893798828125,288.95709228515625,298.1624755859375,297.25445556640625,283.0176086425781,1.0,0.6123859286308289,0.4614557325839996,0.4614557325839996,1.0,1.0,-3.009803771972656,1.0358136892318726,1.973989963531494,0.3536004424095154,1.0,1.0,0.0,223.6888732910156,229.0,50690.61328125,0.0,2700.245849609375,1.0,278.1499938964844,281.1815490722656,292.0421142578125,295.27569580078125,293.1499938964844,293.1499938964844,278.1499938964844,35998.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963572025299072,3.996384620666504,1.0656677886800026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.40478515625,0.0,1953.7135009765625,1895.4371337890625,0.0,4300.0,0.9831767678260804,1.0,0.0,3.0,1.0,0.0
12239760,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.7648289799690247,0.3664696514606476,0.3349896073341369,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.8520440459251404,0.5127252340316772,0.4901796281337738,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.9055320024490356,0.6173554062843323,0.4335716068744659,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.736188530921936,0.3245927989482879,0.3131695687770843,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.6303327083587646,0.2015009224414825,0.9352733492851256,285.01776123046875,284.95001220703125,299.885009765625,288.9590148925781,298.158203125,297.2538757324219,283.0177917480469,1.0,0.6133090853691101,0.4609956741333008,0.4609956741333008,1.0,1.0,-3.0103704929351807,1.035019874572754,1.9753506183624268,0.3526617884635925,1.0,1.0,0.0,225.20431518554688,232.0,50695.90625,0.0,2709.129638671875,1.0,278.1499938964844,281.1818542480469,292.04351806640625,295.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996379375457764,3.99640679359436,1.0656796121111256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.21484375,0.0,1953.74609375,1895.4371337890625,0.0,4300.0,0.9831820726394652,1.0,0.0,3.0,1.0,0.0
12239820,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.7624782919883728,0.3657065033912658,0.3344026505947113,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.8494669198989868,0.5116449594497681,0.4892670512199402,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.904689610004425,0.6203659772872925,0.435698002576828,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.7344910502433777,0.324505090713501,0.313188374042511,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.6288793683052063,0.2014252841472625,0.9354069828987122,285.0180969238281,284.95001220703125,299.8702087402344,288.9630126953125,298.1510314941406,297.2528991699219,283.01812744140625,1.0,0.6148608326911926,0.4602189064025879,0.4602189064025879,1.0,1.0,-3.0113072395324707,1.0336700677871704,1.9776371717453003,0.3510764241218567,1.0,1.0,0.0,227.75997924804688,232.0,50705.98046875,0.0,2724.08154296875,1.0,278.1499938964844,281.1824035644531,292.0465087890625,295.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996406555175781,3.996434211730957,1.065694164026354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.82080078125,0.0,1953.7861328125,1895.4371337890625,0.0,4300.0,0.9831885695457458,1.0,0.0,3.0,1.0,0.0
12239880,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.024169921875,0.7620587348937988,0.3656171560287475,0.3343002498149872,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.8490075469017029,0.5114783048629761,0.4891082942485809,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.904550313949585,0.6209054589271545,0.4360990822315216,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.7341859936714172,0.3245245814323425,0.3131923973560333,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0181884765625,0.6286174058914185,0.2014118283987045,0.9354305267333984,285.0182189941406,284.95001220703125,299.86749267578125,288.9638366699219,298.1500244140625,297.2532043457031,283.01824951171875,1.0,0.6151479482650757,0.4600754976272583,0.4600754976272583,1.0,1.0,-3.0115082263946533,1.0334315299987793,1.9780765771865845,0.3507841825485229,1.0,1.0,0.0,228.2262725830078,220.0,50708.41015625,0.0,2726.869140625,1.0,278.1499938964844,281.1825561523437,292.0471496582031,295.2813415527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996410608291626,3.996438026428223,1.065696324076271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.18408203125,0.0,1953.7919921875,1895.4371337890625,0.0,4300.0,0.9831895232200624,1.0,0.0,3.0,1.0,0.0
12239940,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.7640259861946106,0.3647079467773437,0.3333912789821625,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.8511413931846619,0.5101940631866455,0.4877833724021911,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.9097293615341188,0.6244008541107178,0.4384274780750274,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171813964844,0.7364193797111511,0.324411928653717,0.3129786550998688,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172119140625,0.6304988265037537,0.2013653218746185,0.9345443844795228,285.01715087890625,284.95001220703125,299.8500061035156,288.9700622558594,298.1414489746094,297.25201416015625,283.0170593261719,1.0,0.6126444339752197,0.4591553509235382,0.4591553509235382,1.0,1.0,-3.010303735733032,1.0309147834777832,1.97938883304596,0.3485575318336487,1.0,1.0,0.0,224.66177368164065,208.0,50697.27734375,0.0,2706.234375,1.0,278.1499938964844,281.1820068359375,292.0516662597656,295.2856750488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996429681777954,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.36083984375,0.0,1953.820068359375,1895.4371337890625,0.0,4300.0,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
12240000,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.7640259861946106,0.3647079467773437,0.3333912789821625,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.8511413931846619,0.5101940631866455,0.4877833724021911,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.9097293615341188,0.6244008541107178,0.4384274780750274,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171813964844,0.7364193797111511,0.324411928653717,0.3129786550998688,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172119140625,0.6304988265037537,0.2013653218746185,0.9345443844795228,285.01715087890625,284.95001220703125,299.8500061035156,288.9700622558594,298.1414489746094,297.25201416015625,283.0170593261719,1.0,0.6126444339752197,0.4591553509235382,0.4591553509235382,1.0,1.0,-3.010303735733032,1.0309147834777832,1.97938883304596,0.3485575318336487,1.0,1.0,0.0,224.66177368164065,208.0,50697.27734375,0.0,2706.234375,1.0,278.1499938964844,281.1820068359375,292.0516662597656,295.2856750488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996429681777954,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.36083984375,0.0,1953.820068359375,1895.4371337890625,0.0,4300.0,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
12240060,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.7690101265907288,0.3638809025287628,0.3323614597320556,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.8565748333930969,0.5089588165283203,0.4863252937793731,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.9192987084388732,0.6279323101043701,0.4406490623950958,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.7413461208343506,0.3243484795093536,0.3126181364059448,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0146179199219,0.6346504092216492,0.2013434469699859,0.932997465133667,285.0145568847656,284.95001220703125,299.8326721191406,288.97705078125,298.1334228515625,297.25152587890625,283.0144348144531,1.0,0.6080282330513,0.4582802653312683,0.4582802653312683,1.0,1.0,-3.0076911449432373,1.0279442071914673,1.9797468185424805,0.346142441034317,1.0,1.0,0.0,217.24269104003903,196.0,50670.35546875,0.0,2663.12841796875,1.0,278.1499938964844,281.180419921875,292.05621337890625,295.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996441125869751,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.86669921875,0.0,1953.8367919921875,1895.4371337890625,0.0,4300.0,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12240120,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.7690101265907288,0.3638809025287628,0.3323614597320556,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.8565748333930969,0.5089588165283203,0.4863252937793731,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.9192987084388732,0.6279323101043701,0.4406490623950958,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.7413461208343506,0.3243484795093536,0.3126181364059448,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0146179199219,0.6346504092216492,0.2013434469699859,0.932997465133667,285.0145568847656,284.95001220703125,299.8326721191406,288.97705078125,298.1334228515625,297.25152587890625,283.0144348144531,1.0,0.6080282330513,0.4582802653312683,0.4582802653312683,1.0,1.0,-3.0076911449432373,1.0279442071914673,1.9797468185424805,0.346142441034317,1.0,1.0,0.0,217.24269104003903,196.0,50670.35546875,0.0,2663.12841796875,1.0,278.1499938964844,281.180419921875,292.05621337890625,295.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996441125869751,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.86669921875,0.0,1953.8367919921875,1895.4371337890625,0.0,4300.0,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12240180,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118103027344,0.7761128544807434,0.3631132245063782,0.3313137590885162,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.864326000213623,0.5077669620513916,0.4848296344280243,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.932017982006073,0.6314874291419983,0.4428296387195587,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118103027344,0.7481964826583862,0.3243289589881897,0.312221497297287,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118408203125,0.6404505372047424,0.2013852745294571,0.931367039680481,285.01177978515625,284.95001220703125,299.8155212402344,288.984130859375,298.1257629394531,297.2514953613281,283.0116577148437,1.0,0.6022276282310486,0.4574051797389984,0.4574051797389984,1.0,1.0,-3.0048182010650635,1.0248734951019287,1.9799447059631348,0.3436680734157562,1.0,1.0,0.0,207.783935546875,184.0,50641.5,0.0,2609.146484375,1.0,278.1499938964844,281.1786804199219,292.06060791015625,295.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996448040008545,3.9964754581451416,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.13037109375,0.0,1953.8466796875,1895.4371337890625,0.0,4300.0,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12240240,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118103027344,0.7761128544807434,0.3631132245063782,0.3313137590885162,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.864326000213623,0.5077669620513916,0.4848296344280243,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.932017982006073,0.6314874291419983,0.4428296387195587,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118103027344,0.7481964826583862,0.3243289589881897,0.312221497297287,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118408203125,0.6404505372047424,0.2013852745294571,0.931367039680481,285.01177978515625,284.95001220703125,299.8155212402344,288.984130859375,298.1257629394531,297.2514953613281,283.0116577148437,1.0,0.6022276282310486,0.4574051797389984,0.4574051797389984,1.0,1.0,-3.0048182010650635,1.0248734951019287,1.9799447059631348,0.3436680734157562,1.0,1.0,0.0,207.783935546875,184.0,50641.5,0.0,2609.146484375,1.0,278.1499938964844,281.1786804199219,292.06060791015625,295.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996448040008545,3.9964754581451416,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.13037109375,0.0,1953.8466796875,1895.4371337890625,0.0,4300.0,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12240300,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01043701171875,0.7803377509117126,0.3627468645572662,0.3307892382144928,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104064941406,0.8689514398574829,0.5071849822998047,0.4840771555900574,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104064941406,0.9392420053482056,0.6332706809043884,0.4439108967781067,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01043701171875,0.75225830078125,0.324332445859909,0.3120182156562805,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104675292969,0.6439032554626465,0.2014266848564148,0.9305614829063416,285.0104064941406,284.95001220703125,299.8070373535156,288.9877319335937,298.1220397949219,297.2515869140625,283.0102844238281,1.0,0.599048376083374,0.4569676220417022,0.4569676220417022,1.0,1.0,-3.0033700466156006,1.0233327150344849,1.980037331581116,0.3424244225025177,1.0,1.0,0.0,202.58653259277344,184.0,50627.30078125,0.0,2579.77392578125,1.0,278.1499938964844,281.1778259277344,292.06280517578125,295.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.27685546875,0.0,1953.8499755859373,1895.4371337890625,0.0,4300.0,0.983198881149292,1.0,0.0,3.0,1.0,0.0
12240360,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00909423828125,0.7849631905555725,0.3623897135257721,0.3302663266658783,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00909423828125,0.8740317225456238,0.5066105723381042,0.4833246171474457,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0090637207031,0.9468523263931274,0.6350557804107666,0.4449882507324219,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00909423828125,0.7567176222801208,0.3243427574634552,0.3118142783641815,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091552734375,0.6477068662643433,0.2014792114496231,0.9297727942466736,285.00909423828125,284.95001220703125,299.798583984375,288.9913330078125,298.1184387207031,297.251708984375,283.00897216796875,1.0,0.5957490801811218,0.45657879114151,0.45657879114151,1.0,1.0,-3.001938581466675,1.021899938583374,1.9800386428833008,0.3412834405899048,1.0,1.0,0.0,197.19630432128903,172.0,50613.56640625,0.0,2549.472900390625,1.0,278.1499938964844,281.177001953125,292.06500244140625,295.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.46826171875,0.0,1953.8525390625,1895.4371337890625,0.0,4300.0,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12240420,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0068664550781,0.7939580678939819,0.3617870211601257,0.3293615877628326,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0068664550781,0.8839655518531799,0.5056264996528625,0.4820170402526855,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.960690438747406,0.6382120847702026,0.4468570351600647,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00689697265625,0.7654590010643005,0.3243745267391205,0.3114601671695709,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0069274902344,0.6552072763442993,0.201594203710556,0.9284496307373048,285.0068664550781,284.95001220703125,299.7839050292969,288.9976501464844,298.1123046875,297.25201416015625,283.0067443847656,1.0,0.5897889137268066,0.4559014141559601,0.4559014141559601,1.0,1.0,-2.999509334564209,1.0194402933120728,1.980069041252136,0.3393155038356781,1.0,1.0,0.0,187.48057556152344,172.0,50590.796875,0.0,2495.208251953125,1.0,278.1499938964844,281.1756286621094,292.06890869140625,295.2967834472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.18212890625,0.0,1953.855712890625,1895.4371337890625,0.0,4300.0,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
12240480,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7954206466674805,0.3617543280124664,0.3292278051376343,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00653076171875,0.8855912089347839,0.5055152773857117,0.4818281829357147,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00653076171875,0.9628198742866516,0.6386743187904358,0.4471458196640014,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.7668894529342651,0.3243806064128876,0.3114069104194641,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0066223144531,0.6564404368400574,0.201614111661911,0.928255259990692,285.0065612792969,284.95001220703125,299.7817077636719,288.99859619140625,298.1116638183594,297.25250244140625,283.0064697265625,1.0,0.5888740420341492,0.4557993412017822,0.4557993412017822,1.0,1.0,-2.9991705417633057,1.019080400466919,1.9800901412963867,0.3390201330184936,1.0,1.0,0.0,185.98776245117188,160.0,50587.8515625,0.0,2486.942626953125,1.0,278.1499938964844,281.1754455566406,292.06951904296875,295.29718017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.02783203125,0.0,1953.8560791015625,1895.4371337890625,0.0,4300.0,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12240540,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.807426929473877,0.3610595166683197,0.3282283544540405,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.8989903330802917,0.5043957829475403,0.4803521633148193,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.978955090045929,0.6422150731086731,0.4492814540863037,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.7787892818450928,0.3244580328464508,0.3110300302505493,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045471191406,0.6667822003364563,0.2018071115016937,0.9269716143608092,285.0044860839844,284.95001220703125,299.7649841308594,289.005859375,298.1045227050781,297.2526550292969,283.0043640136719,1.0,0.5818140506744385,0.4550234079360962,0.4550234079360962,1.0,1.0,-2.9967660903930664,1.0164076089859009,1.980358600616455,0.3368277847766876,1.0,1.0,0.0,174.4928436279297,148.0,50567.11328125,0.0,2423.730224609375,1.0,278.1499938964844,281.1741943359375,292.0741577148437,295.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.11962890625,0.0,1953.858154296875,1895.4371337890625,0.0,4300.0,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12240600,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.807426929473877,0.3610595166683197,0.3282283544540405,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.8989903330802917,0.5043957829475403,0.4803521633148193,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.978955090045929,0.6422150731086731,0.4492814540863037,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.7787892818450928,0.3244580328464508,0.3110300302505493,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045471191406,0.6667822003364563,0.2018071115016937,0.9269716143608092,285.0044860839844,284.95001220703125,299.7649841308594,289.005859375,298.1045227050781,297.2526550292969,283.0043640136719,1.0,0.5818140506744385,0.4550234079360962,0.4550234079360962,1.0,1.0,-2.9967660903930664,1.0164076089859009,1.980358600616455,0.3368277847766876,1.0,1.0,0.0,174.4928436279297,148.0,50567.11328125,0.0,2423.730224609375,1.0,278.1499938964844,281.1741943359375,292.0741577148437,295.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.11962890625,0.0,1953.858154296875,1895.4371337890625,0.0,4300.0,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12240660,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.8203457593917847,0.3604063391685486,0.3272043764591217,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.915061056613922,0.5033013224601746,0.4788649678230285,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.9945075511932372,0.6457668542861938,0.4513992965221405,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.7925233840942383,0.3245170414447784,0.3106253445148468,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021667480469,0.6788346767425537,0.2019873708486557,0.9255825877189636,285.00213623046875,284.95001220703125,299.748291015625,289.0131225585937,298.0975646972656,297.2529602050781,283.00201416015625,1.0,0.5745654702186584,0.4542722105979919,0.4542722105979919,1.0,1.0,-2.9941368103027344,1.0136998891830444,1.9804370403289795,0.3346381783485412,1.0,1.0,0.0,162.8404998779297,136.0,50543.45703125,0.0,2359.40673828125,1.0,278.1499938964844,281.1727905273437,292.0788879394531,295.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.93359375,0.0,1953.859375,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12240720,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.8203457593917847,0.3604063391685486,0.3272043764591217,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.915061056613922,0.5033013224601746,0.4788649678230285,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.9945075511932372,0.6457668542861938,0.4513992965221405,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.7925233840942383,0.3245170414447784,0.3106253445148468,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021667480469,0.6788346767425537,0.2019873708486557,0.9255825877189636,285.00213623046875,284.95001220703125,299.748291015625,289.0131225585937,298.0975646972656,297.2529602050781,283.00201416015625,1.0,0.5745654702186584,0.4542722105979919,0.4542722105979919,1.0,1.0,-2.9941368103027344,1.0136998891830444,1.9804370403289795,0.3346381783485412,1.0,1.0,0.0,162.8404998779297,136.0,50543.45703125,0.0,2359.40673828125,1.0,278.1499938964844,281.1727905273437,292.0788879394531,295.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.93359375,0.0,1953.859375,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12240780,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9965515136719,0.8286722302436829,0.3599227964878082,0.3265250325202942,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964294433594,0.926591694355011,0.5024970769882202,0.4778509140014648,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.996337890625,0.9990000128746032,0.6488031148910522,0.4461187124252319,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9966125488281,0.8017539978027344,0.3245420753955841,0.3103884160518646,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969177246094,0.6870350241661072,0.202109232544899,0.9248731732368468,284.9964599609375,284.95001220703125,299.7362670898437,289.018310546875,298.0933532714844,297.2548217773437,282.9954528808594,1.0,0.5688869953155518,0.4537313580513,0.4537313580513,1.0,1.0,-2.984675884246826,1.0087878704071045,1.9758880138397217,0.3320801258087158,1.0,1.0,0.0,155.51046752929688,136.0,50446.66796875,0.0,2304.945068359375,1.0,278.1499938964844,281.1679382324219,292.08203125,295.3046264648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.02587890625,0.0,1953.85986328125,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12240840,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901733398437,0.8314380645751953,0.3597144186496734,0.3262650668621063,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900207519531,0.9304636120796204,0.5021630525588989,0.4774609506130218,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98992919921875,0.9990000128746032,0.6506843566894531,0.4410094916820526,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.990234375,0.804843544960022,0.3245317935943603,0.3103009164333343,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9906005859375,0.6897990703582764,0.2021453082561493,0.9246395826339722,284.9900817871094,284.95001220703125,299.7315673828125,289.0203552246094,298.0936584472656,297.2586669921875,282.9889831542969,1.0,0.5664151906967163,0.4535210132598877,0.4535210132598877,1.0,1.0,-2.977332353591919,1.0054656267166138,1.9718668460845947,0.3303653597831726,1.0,1.0,0.0,153.00054931640625,124.0,50365.07421875,0.0,2279.1064453125,1.0,278.1499938964844,281.1630859375,292.0824584960937,295.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.50146484375,0.0,1953.860107421875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12240900,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9784545898437,0.8368080854415894,0.3593359887599945,0.3257784247398376,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.9379218220710754,0.5015532374382019,0.4767373204231262,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.97821044921875,0.9990000128746032,0.6549525260925293,0.4313580095767975,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.978515625,0.8106734752655029,0.3244973123073578,0.3101174533367157,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788513183594,0.6951310038566589,0.2022155970335006,0.924172043800354,284.9783630371094,284.95001220703125,299.72320556640625,289.02392578125,298.0971069335937,297.2699890136719,282.9772644042969,1.0,0.5617751479148865,0.4531454145908355,0.4531454145908355,1.0,1.0,-2.9634954929351807,0.9992523193359376,1.9642430543899536,0.3271973133087158,1.0,1.0,0.0,148.33328247070312,124.0,50215.59375,0.0,2231.00341796875,1.0,278.1499938964844,281.1541748046875,292.08154296875,295.2935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.2802734375,0.0,1953.8603515625,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12240960,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9665832519531,0.8427903056144714,0.3589639663696289,0.3252833485603332,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664001464844,0.9460076689720154,0.500938892364502,0.4759957790374756,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9663391113281,0.9990000128746032,0.6600804924964905,0.421069860458374,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96661376953125,0.8168169856071472,0.3244486153125763,0.3099102079868316,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96697998046875,0.7009909749031067,0.2023022472858429,0.9237204790115356,284.9664611816406,284.95001220703125,299.71484375,289.0274963378906,298.1034851074219,297.2854309082031,282.9653625488281,1.0,0.5568852424621582,0.4529081881046295,0.4529081881046295,1.0,1.0,-2.9488518238067627,0.9930179119110109,1.955833911895752,0.3241756856441498,1.0,1.0,0.0,143.46527099609375,112.0,50062.171875,0.0,2180.9072265625,1.0,278.1499938964844,281.1450500488281,292.07916259765625,295.2827453613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.38525390625,0.0,1953.8604736328125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12241020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9449462890625,0.855255663394928,0.358333021402359,0.3244113028049469,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447631835937,0.9616959691047668,0.4998520612716675,0.4746604561805725,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6709033250808716,0.4011867940425873,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9449768066406,0.8289109468460083,0.3243407607078552,0.3095021545886993,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94537353515625,0.7127268314361572,0.2025133818387985,0.9230799674987792,284.94482421875,284.95001220703125,299.6997985839844,289.0338439941406,298.1197204589844,297.3204345703125,282.9436950683594,1.0,0.5476237535476685,0.4524841010570526,0.4524841010570526,1.0,1.0,-2.921040296554565,0.9812753200531006,1.9397649765014648,0.3185224533081054,0.999893069267273,0.999893069267273,0.0,134.37779235839844,112.0,49780.05078125,0.0,2087.822509765625,1.0,278.1499938964844,281.12823486328125,292.07293701171875,295.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36002.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996418714523315,3.996446371078491,1.0657007578629418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.63818359375,0.0,1953.826904296875,1895.4371337890625,0.0,4300.0,0.9831917881965636,1.0,0.0,3.0,1.0,0.0
12241080,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8569449782371521,0.3583332598209381,0.3243071436882019,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.943115234375,0.963688850402832,0.4997670650482178,0.4745048284530639,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.942138671875,0.9990000128746032,0.672324538230896,0.3986425697803497,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9423522949219,0.830507755279541,0.3243263959884643,0.3094502091407776,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9427185058594,0.7142140865325928,0.2025446593761444,0.923020601272583,284.94219970703125,284.95001220703125,299.6979675292969,289.0346069335937,298.12237548828125,297.32568359375,282.9410400390625,1.0,0.5464763045310974,0.4524324834346771,0.4524324834346771,1.0,1.0,-2.9175362586975098,0.9798001050949096,1.9377361536026,0.317812442779541,0.9998483657836914,0.9998483657836914,0.0,133.24569702148438,130.0,49745.4296875,0.0,2076.275390625,1.0,278.1499938964844,281.12615966796875,292.07208251953125,295.2571716308594,293.1499938964844,293.1499938964844,278.1499938964844,36003.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963901042938232,3.99641752243042,1.0656854101398494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.20703125,0.0,1953.800048828125,1895.4371337890625,0.0,4300.0,0.9831854701042176,1.0,0.0,3.0,1.0,0.0
12241140,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93902587890625,0.8586292862892151,0.3577127754688263,0.3237499296665191,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9654591083526612,0.4986579418182373,0.4734198749065399,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9990000128746032,0.6836424469947815,0.3955816030502319,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.8324223756790161,0.3242937326431274,0.3093558549880981,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9388732910156,0.7163927555084229,0.2029613256454467,0.9245389103889464,284.9390563964844,284.95001220703125,299.6810302734375,289.0415344238281,298.138427734375,297.3600158691406,282.9394836425781,1.0,0.5459378957748413,0.4519592225551605,0.4519592225551605,1.0,1.0,-2.913553476333618,0.9772533178329468,1.936300158500672,0.3155363500118255,0.9996447563171388,0.9996447563171388,0.0,131.8715362548828,148.0,49744.53515625,0.0,2062.78076171875,1.0,278.1499938964844,281.12481689453125,292.0671081542969,295.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,36008.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996027231216431,3.9960548877716064,1.0654919151420472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.48681640625,0.0,1953.3638916015625,1895.4371337890625,0.0,4300.0,0.983108639717102,1.0,0.0,3.0,1.0,0.0
12241200,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93902587890625,0.8586292862892151,0.3577127754688263,0.3237499296665191,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9654591083526612,0.4986579418182373,0.4734198749065399,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9990000128746032,0.6836424469947815,0.3955816030502319,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.8324223756790161,0.3242937326431274,0.3093558549880981,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9388732910156,0.7163927555084229,0.2029613256454467,0.9245389103889464,284.9390563964844,284.95001220703125,299.6810302734375,289.0415344238281,298.138427734375,297.3600158691406,282.9394836425781,1.0,0.5459378957748413,0.4519592225551605,0.4519592225551605,1.0,1.0,-2.913553476333618,0.9772533178329468,1.936300158500672,0.3155363500118255,0.9996447563171388,0.9996447563171388,0.0,131.8715362548828,148.0,49744.53515625,0.0,2062.78076171875,1.0,278.1499938964844,281.12481689453125,292.0671081542969,295.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,36008.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996027231216431,3.9960548877716064,1.0654919151420472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.48681640625,0.0,1953.3638916015625,1895.4371337890625,0.0,4300.0,0.983108639717102,1.0,0.0,3.0,1.0,0.0
