time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241260,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.954345703125,0.85033118724823,0.3571473658084869,0.3234135508537292,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544677734375,0.9552791714668274,0.4976500272750854,0.4726360440254211,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9545288085937,0.9990000128746032,0.6903225779533386,0.4071405231952667,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9543151855469,0.8251287341117859,0.32427778840065,0.3095049858093261,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540100097656,0.7102078795433044,0.2033089399337768,0.9270126819610596,284.9544372558594,284.95001220703125,299.6639099121094,289.0483093261719,298.13641357421875,297.3653259277344,282.95538330078125,1.0,0.5515010952949524,0.4517768919467926,0.4517768919467926,1.0,1.0,-2.929237365722656,0.9829407334327698,1.946296453475952,0.317436546087265,0.9997945427894592,0.9997945427894592,0.0,137.0043487548828,166.0,49956.96484375,0.0,2114.876953125,1.0,278.1499938964844,281.1370544433594,292.0729675292969,295.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,36001.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99591064453125,3.995938301086426,1.0654297284418135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.779296875,0.0,1953.152587890625,1895.4371337890625,0.0,4300.0,0.9830796718597412,1.0,0.0,3.0,1.0,0.0
12241320,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.954345703125,0.85033118724823,0.3571473658084869,0.3234135508537292,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544677734375,0.9552791714668274,0.4976500272750854,0.4726360440254211,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9545288085937,0.9990000128746032,0.6903225779533386,0.4071405231952667,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9543151855469,0.8251287341117859,0.32427778840065,0.3095049858093261,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540100097656,0.7102078795433044,0.2033089399337768,0.9270126819610596,284.9544372558594,284.95001220703125,299.6639099121094,289.0483093261719,298.13641357421875,297.3653259277344,282.95538330078125,1.0,0.5515010952949524,0.4517768919467926,0.4517768919467926,1.0,1.0,-2.929237365722656,0.9829407334327698,1.946296453475952,0.317436546087265,0.9997945427894592,0.9997945427894592,0.0,137.0043487548828,166.0,49956.96484375,0.0,2114.876953125,1.0,278.1499938964844,281.1370544433594,292.0729675292969,295.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,36001.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99591064453125,3.995938301086426,1.0654297284418135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.779296875,0.0,1953.152587890625,1895.4371337890625,0.0,4300.0,0.9830796718597412,1.0,0.0,3.0,1.0,0.0
12241380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9780578613281,0.8368492126464844,0.3565106689929962,0.3231804966926574,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97821044921875,0.937283992767334,0.4966430366039276,0.472026377916336,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.9990000128746032,0.6928014159202576,0.4278509318828583,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9779968261719,0.8125986456871033,0.3242931962013244,0.3098458647727966,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97760009765625,0.698641300201416,0.2035294324159622,0.9297472834587096,284.9781494140625,284.95001220703125,299.6465759277344,289.0549011230469,298.1187744140625,297.3464050292969,282.9793701171875,1.0,0.56113600730896,0.4515945613384247,0.4515945613384247,1.0,1.0,-2.956805229187012,0.9932402968406676,1.9635648727416992,0.3213903605937958,1.0,1.0,0.0,146.53196716308594,184.0,50278.73046875,0.0,2210.2548828125,1.0,278.1499938964844,281.1558532714844,292.087158203125,295.2859191894531,293.1499938964844,293.1499938964844,278.1499938964844,35994.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996155261993408,3.996182680130005,1.0655601272446802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.67578125,0.0,1953.4156494140625,1895.4371337890625,0.0,4300.0,0.983128547668457,1.0,0.0,3.0,1.0,0.0
12241440,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9780578613281,0.8368492126464844,0.3565106689929962,0.3231804966926574,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97821044921875,0.937283992767334,0.4966430366039276,0.472026377916336,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.9990000128746032,0.6928014159202576,0.4278509318828583,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9779968261719,0.8125986456871033,0.3242931962013244,0.3098458647727966,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97760009765625,0.698641300201416,0.2035294324159622,0.9297472834587096,284.9781494140625,284.95001220703125,299.6465759277344,289.0549011230469,298.1187744140625,297.3464050292969,282.9793701171875,1.0,0.56113600730896,0.4515945613384247,0.4515945613384247,1.0,1.0,-2.956805229187012,0.9932402968406676,1.9635648727416992,0.3213903605937958,1.0,1.0,0.0,146.53196716308594,184.0,50278.73046875,0.0,2210.2548828125,1.0,278.1499938964844,281.1558532714844,292.087158203125,295.2859191894531,293.1499938964844,293.1499938964844,278.1499938964844,35994.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996155261993408,3.996182680130005,1.0655601272446802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.67578125,0.0,1953.4156494140625,1895.4371337890625,0.0,4300.0,0.983128547668457,1.0,0.0,3.0,1.0,0.0
12241500,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916687011719,0.8292070031166077,0.3561514616012573,0.323072224855423,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.9265437126159668,0.4961228668689728,0.4717541337013244,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.991943359375,0.9990000128746032,0.6927036643028259,0.4404852986335754,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916076660156,0.804962158203125,0.3243035972118377,0.3100658059120178,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9912109375,0.6917958855628967,0.2035785764455795,0.9310638904571532,284.9917907714844,284.95001220703125,299.6378173828125,289.0581359863281,298.1056823730469,297.3304138183594,282.9931030273437,1.0,0.5669925212860107,0.4515033960342407,0.4515033960342407,1.0,1.0,-2.9733786582946777,0.999460756778717,1.9739179611206048,0.3238410055637359,1.0,1.0,0.0,152.5486297607422,184.0,50461.91796875,0.0,2269.863037109375,1.0,278.1499938964844,281.1666564941406,292.0962829589844,295.30523681640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996222496032715,3.996249914169312,1.0655959385985625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.82958984375,0.0,1953.51611328125,1895.4371337890625,0.0,4300.0,0.983144760131836,1.0,0.0,3.0,1.0,0.0
12241560,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058898925781,0.821286678314209,0.355764091014862,0.3229613602161407,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060729980469,0.9154794812202454,0.4955877661705017,0.4714926481246948,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.9990000128746032,0.691842257976532,0.4541303217411041,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.7968051433563232,0.3243124485015869,0.3103091418743133,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054016113281,0.6846427321434021,0.2035874128341674,0.9323106408119202,285.0060119628906,284.95001220703125,299.62896728515625,289.061279296875,298.08984375,297.3114624023437,283.00732421875,1.0,0.5733309388160706,0.4508961141109466,0.4508961141109466,1.0,1.0,-2.991122007369995,1.0050280094146729,1.986094117164612,0.3253912031650543,1.0,1.0,0.0,159.22116088867188,187.0,50652.6640625,0.0,2335.554443359375,1.0,278.1499938964844,281.177978515625,292.10626220703125,295.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,35996.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996276617050171,3.996304273605346,1.0656249287421815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.9873046875,0.0,1953.5955810546875,1895.4371337890625,0.0,4300.0,0.9831576347351074,1.0,0.0,3.0,1.0,0.0
12241620,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.8108391761779785,0.3549668192863464,0.3225826919078827,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243835449219,0.9021183848381042,0.4945409595966339,0.4708557724952698,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6896327137947083,0.4722040891647339,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02423095703125,0.7864789366722107,0.324289321899414,0.3106220960617065,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240173339844,0.6755448579788208,0.2034906893968582,0.9335753321647644,285.0243530273437,284.95001220703125,299.6127319335937,289.0668640136719,298.0600891113281,297.2764587402344,283.0250549316406,1.0,0.581247091293335,0.449791669845581,0.449791669845581,1.0,1.0,-3.013540983200073,1.0111466646194458,2.002394199371338,0.3266430497169494,1.0,1.0,0.0,168.3148651123047,187.0,50883.328125,0.0,2422.9990234375,1.0,278.1499938964844,281.1923522949219,292.1244812011719,295.36199951171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996345043182373,3.9963724613189697,1.06566142221709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.9541015625,0.0,1953.69580078125,1895.4371337890625,0.0,4300.0,0.9831739068031312,1.0,0.0,3.0,1.0,0.0
12241680,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.025634765625,0.8099401593208313,0.3548830449581146,0.3225358426570892,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0292663574219,0.9010708332061768,0.4944665431976318,0.4707864820957184,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0258483886719,0.9990000128746032,0.6894230842590332,0.4737337827682495,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0256042480469,0.7856295108795166,0.3242849111557007,0.310646653175354,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.025390625,0.6747927665710449,0.2034764140844345,0.9336522221565248,285.0257263183594,284.95001220703125,299.611083984375,289.0674133300781,298.0575561523437,297.2736511230469,283.0263977050781,1.0,0.5819260478019714,0.4496815204620361,0.4496815204620361,1.0,1.0,-3.0153627395629883,1.011595606803894,2.0037670135498047,0.326686143875122,1.0,1.0,0.0,169.0959930419922,190.0,50901.53515625,0.0,2430.376220703125,1.0,278.1499938964844,281.1934814453125,292.1261291503906,295.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,35998.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996350288391113,3.99637770652771,1.0656641507011957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.09033203125,0.0,1953.7034912109373,1895.4371337890625,0.0,4300.0,0.9831751585006714,1.0,0.0,3.0,1.0,0.0
12241740,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331115722656,0.7996676564216614,0.3539276421070099,0.322018951177597,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.8894672393798828,0.493195116519928,0.4699760377407074,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330505371094,0.9953440427780152,0.6880543828010559,0.4816770255565643,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331115722656,0.7762764096260071,0.324211061000824,0.3109262585639953,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.033203125,0.6665295958518982,0.2032945454120636,0.9344985485076904,285.0330810546875,284.95001220703125,299.5928649902344,289.0732727050781,298.03125,297.24591064453125,283.03289794921875,1.0,0.5879760980606079,0.4484669268131256,0.4484669268131256,1.0,1.0,-3.024696588516236,1.012373685836792,2.012322902679444,0.3255638182163238,1.0,1.0,0.0,177.6899871826172,193.0,50984.9140625,0.0,2491.985595703125,1.0,278.1499938964844,281.19927978515625,292.14141845703125,295.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996393918991089,3.9964215755462646,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.857421875,0.0,1953.767578125,1895.4371337890625,0.0,4300.0,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
12241800,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331115722656,0.7996676564216614,0.3539276421070099,0.322018951177597,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.8894672393798828,0.493195116519928,0.4699760377407074,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330505371094,0.9953440427780152,0.6880543828010559,0.4816770255565643,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331115722656,0.7762764096260071,0.324211061000824,0.3109262585639953,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.033203125,0.6665295958518982,0.2032945454120636,0.9344985485076904,285.0330810546875,284.95001220703125,299.5928649902344,289.0732727050781,298.03125,297.24591064453125,283.03289794921875,1.0,0.5879760980606079,0.4484669268131256,0.4484669268131256,1.0,1.0,-3.024696588516236,1.012373685836792,2.012322902679444,0.3255638182163238,1.0,1.0,0.0,177.6899871826172,193.0,50984.9140625,0.0,2491.985595703125,1.0,278.1499938964844,281.19927978515625,292.14141845703125,295.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996393918991089,3.9964215755462646,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.857421875,0.0,1953.767578125,1895.4371337890625,0.0,4300.0,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
12241860,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.7911956310272217,0.3528876006603241,0.3213501572608948,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.88008713722229,0.4918560981750488,0.4690043032169342,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301513671875,0.9883515238761902,0.6897072196006775,0.4825815856456756,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.7688245177268982,0.3240281343460083,0.3110416829586029,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302124023437,0.6599430441856384,0.2030507624149322,0.9346953630447388,285.0301818847656,284.95001220703125,299.5742492675781,289.07879638671875,298.0163879394531,297.2359924316406,283.03009033203125,1.0,0.5919184684753418,0.4473046958446502,0.4473046958446502,1.0,1.0,-3.0241808891296387,1.0094884634017944,2.0146923065185547,0.3226817846298218,1.0,1.0,0.0,184.7118225097656,196.0,50962.01953125,0.0,2527.265380859375,1.0,278.1499938964844,281.19781494140625,292.1492614746094,295.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996419906616211,3.996447324752808,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2890625,0.0,1953.8056640625,1895.4371337890625,0.0,4300.0,0.983191728591919,1.0,0.0,3.0,1.0,0.0
12241920,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.7911956310272217,0.3528876006603241,0.3213501572608948,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.88008713722229,0.4918560981750488,0.4690043032169342,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301513671875,0.9883515238761902,0.6897072196006775,0.4825815856456756,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.7688245177268982,0.3240281343460083,0.3110416829586029,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302124023437,0.6599430441856384,0.2030507624149322,0.9346953630447388,285.0301818847656,284.95001220703125,299.5742492675781,289.07879638671875,298.0163879394531,297.2359924316406,283.03009033203125,1.0,0.5919184684753418,0.4473046958446502,0.4473046958446502,1.0,1.0,-3.0241808891296387,1.0094884634017944,2.0146923065185547,0.3226817846298218,1.0,1.0,0.0,184.7118225097656,196.0,50962.01953125,0.0,2527.265380859375,1.0,278.1499938964844,281.19781494140625,292.1492614746094,295.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996419906616211,3.996447324752808,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2890625,0.0,1953.8056640625,1895.4371337890625,0.0,4300.0,0.983191728591919,1.0,0.0,3.0,1.0,0.0
12241980,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0291748046875,0.7862679362297058,0.3520967960357666,0.3207904398441314,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0291748046875,0.8746567368507385,0.4908019304275512,0.4681750833988189,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0291748046875,0.9846449494361876,0.6917016506195068,0.4840064346790313,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0291748046875,0.7646260857582092,0.3238789439201355,0.3110662400722503,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0292053222656,0.6562603116035461,0.2028976082801818,0.934742033481598,285.0291748046875,284.95001220703125,299.5590515136719,289.0829772949219,298.0073547363281,297.23248291015625,283.0291442871094,1.0,0.5943321585655212,0.4463748931884765,0.4463748931884765,1.0,1.0,-3.024309158325196,1.007383108139038,2.016926050186157,0.320472240447998,1.0,1.0,0.0,188.9093017578125,196.0,50956.7734375,0.0,2549.17431640625,1.0,278.1499938964844,281.19744873046875,292.153076171875,295.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964327812194815,3.996460199356079,1.0657081475073935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.59521484375,0.0,1953.8245849609373,1895.4371337890625,0.0,4300.0,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12242040,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02899169921875,0.7851880192756653,0.3519037663936615,0.3206507563591003,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02899169921875,0.8734684586524963,0.4905414581298828,0.4679659605026245,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02899169921875,0.9838618636131288,0.6922232508659363,0.484386146068573,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02899169921875,0.763719379901886,0.3238424062728882,0.3110681474208832,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0290222167969,0.655469536781311,0.2028643488883972,0.9347556829452516,285.02899169921875,284.95001220703125,299.5552062988281,289.083984375,298.0052185058594,297.2318115234375,283.0289611816406,1.0,0.5948712825775146,0.4461424648761749,0.4461424648761749,1.0,1.0,-3.024364948272705,1.0068647861480713,2.017500400543213,0.3199239671230316,1.0,1.0,0.0,189.8403167724609,199.0,50956.2109375,0.0,2554.0859375,1.0,278.1499938964844,281.1974182128906,292.1539001464844,295.4048767089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.72509765625,0.0,1953.8282470703125,1895.4371337890625,0.0,4300.0,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
12242100,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.78270423412323,0.3514280319213867,0.3203022181987762,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.8707374334335327,0.4898953735828399,0.4674414694309234,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.98210871219635,0.6935476064682007,0.485354483127594,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.7616544961929321,0.3237529098987579,0.3110675811767578,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.6536762118339539,0.2027892172336578,0.9347972869873048,285.0286560058594,284.95001220703125,299.5455322265625,289.0864562988281,297.9999694824219,297.2303466796875,283.02862548828125,1.0,0.5961237549781799,0.4455613493919372,0.4455613493919372,1.0,1.0,-3.024528741836548,1.0055761337280271,2.0189526081085205,0.3185575008392334,1.0,1.0,0.0,191.9942321777344,199.0,50955.76953125,0.0,2565.51611328125,1.0,278.1499938964844,281.1973876953125,292.15594482421875,295.40692138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.12451171875,0.0,1953.835693359375,1895.4371337890625,0.0,4300.0,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
12242160,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.7804313898086548,0.3509586453437805,0.3199543356895447,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.8682417869567871,0.4892545938491821,0.4669161438941955,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.980544924736023,0.694879412651062,0.4863287210464477,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.7597873210906982,0.3236657083034515,0.3110626935958862,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.6520629525184631,0.2027222961187362,0.934849977493286,285.0284118652344,284.95001220703125,299.53570556640625,289.0888061523437,297.9952087402344,297.22906494140625,283.0284118652344,1.0,0.5972845554351807,0.4452153444290161,0.4452153444290161,1.0,1.0,-3.024707555770874,1.0048049688339231,2.01990270614624,0.3177075684070587,1.0,1.0,0.0,193.9842071533203,202.0,50956.52734375,0.0,2576.12744140625,1.0,278.1499938964844,281.1974182128906,292.15789794921875,295.408935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.623046875,0.0,1953.841552734375,1895.4371337890625,0.0,4300.0,0.9831975102424622,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281066894531,0.7765874862670898,0.3500913381576538,0.3193036913871765,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281066894531,0.8640292286872864,0.4880658686161041,0.4659318327903747,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9779788255691528,0.6974105834960938,0.4881468415260315,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281066894531,0.7566767334938049,0.3235082328319549,0.3110467791557312,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02813720703125,0.6493925452232361,0.2026135176420211,0.934974730014801,285.0281066894531,284.95001220703125,299.5169982910156,289.09295654296875,297.9864196777344,297.2268981933594,283.0281066894531,1.0,0.599279522895813,0.4445677101612091,0.4445677101612091,1.0,1.0,-3.0250585079193115,1.0034294128417969,2.021629095077514,0.3161890804767608,1.0,1.0,0.0,197.39337158203125,202.0,50959.44140625,0.0,2594.394287109375,1.0,278.1499938964844,281.19757080078125,292.1614074707031,295.4126892089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99644947052002,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.67822265625,0.0,1953.84912109375,1895.4371337890625,0.0,4300.0,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12242280,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281066894531,0.7763400673866272,0.3500324189662933,0.3192591071128845,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06549072265625,0.8637589812278748,0.4880195260047912,0.4658651649951935,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0289306640625,0.9778184294700624,0.6975775361061096,0.4882732331752777,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281066894531,0.7564785480499268,0.3234976828098297,0.3110454380512237,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281066894531,0.6492230296134949,0.2026067674160003,0.9349840879440308,285.0281066894531,284.95001220703125,299.5157165527344,289.0932312011719,297.9859924316406,297.2269897460937,283.0281066894531,1.0,0.5994098782539368,0.4445233941078186,0.4445233941078186,1.0,1.0,-3.025086164474488,1.0033366680145264,2.021749496459961,0.316085010766983,1.0,1.0,0.0,197.61477661132807,205.0,50959.83984375,0.0,2595.590576171875,1.0,278.1499938964844,281.1976013183594,292.1616516113281,295.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.76171875,0.0,1953.8494873046875,1895.4371337890625,0.0,4300.0,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
12242340,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.7726945877075195,0.3491378128528595,0.318587452173233,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.8597632646560669,0.4867424070835113,0.4648298323154449,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.9754632115364076,0.7001944184303284,0.4902050495147705,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.7535860538482666,0.3233579099178314,0.3110460937023163,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282897949219,0.6467725038528442,0.2025344371795654,0.9352765679359436,285.0281677246094,284.95001220703125,299.4951477050781,289.0971984863281,297.9765625,297.224853515625,283.0281677246094,1.0,0.6013871431350708,0.4438314139842987,0.4438314139842987,1.0,1.0,-3.02570915222168,1.001956820487976,2.023752212524414,0.3145125806331634,1.0,1.0,0.0,200.93508911132807,208.0,50967.3359375,0.0,2613.923583984375,1.0,278.1499938964844,281.1980285644531,292.1651916503906,295.4169921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.27685546875,0.0,1953.854248046875,1895.4371337890625,0.0,4300.0,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
12242400,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.7726945877075195,0.3491378128528595,0.318587452173233,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.8597632646560669,0.4867424070835113,0.4648298323154449,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.9754632115364076,0.7001944184303284,0.4902050495147705,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.7535860538482666,0.3233579099178314,0.3110460937023163,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282897949219,0.6467725038528442,0.2025344371795654,0.9352765679359436,285.0281677246094,284.95001220703125,299.4951477050781,289.0971984863281,297.9765625,297.224853515625,283.0281677246094,1.0,0.6013871431350708,0.4438314139842987,0.4438314139842987,1.0,1.0,-3.02570915222168,1.001956820487976,2.023752212524414,0.3145125806331634,1.0,1.0,0.0,200.93508911132807,208.0,50967.3359375,0.0,2613.923583984375,1.0,278.1499938964844,281.1980285644531,292.1651916503906,295.4169921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.27685546875,0.0,1953.854248046875,1895.4371337890625,0.0,4300.0,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
12242460,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.769202470779419,0.3482102751731872,0.317875862121582,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.855963945388794,0.4854785501956939,0.463769257068634,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.9732114672660828,0.7027933597564697,0.4920969009399414,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.7508404850959778,0.3231911361217499,0.3110133409500122,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.6444357633590698,0.2024290412664413,0.9353991746902466,285.02783203125,284.95001220703125,299.4739990234375,289.1006774902344,297.9669494628906,297.2228088378906,283.0278015136719,1.0,0.6032572984695435,0.4431009590625763,0.4431009590625763,1.0,1.0,-3.025960922241211,1.0003433227539062,2.0256175994873047,0.3128004968166351,1.0,1.0,0.0,204.15280151367188,211.0,50970.01953125,0.0,2631.02392578125,1.0,278.1499938964844,281.1982116699219,292.16845703125,295.4206237792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.26513671875,0.0,1953.8570556640625,1895.4371337890625,0.0,4300.0,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12242520,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.769202470779419,0.3482102751731872,0.317875862121582,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.855963945388794,0.4854785501956939,0.463769257068634,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.9732114672660828,0.7027933597564697,0.4920969009399414,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.7508404850959778,0.3231911361217499,0.3110133409500122,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.02783203125,0.6444357633590698,0.2024290412664413,0.9353991746902466,285.02783203125,284.95001220703125,299.4739990234375,289.1006774902344,297.9669494628906,297.2228088378906,283.0278015136719,1.0,0.6032572984695435,0.4431009590625763,0.4431009590625763,1.0,1.0,-3.025960922241211,1.0003433227539062,2.0256175994873047,0.3128004968166351,1.0,1.0,0.0,204.15280151367188,211.0,50970.01953125,0.0,2631.02392578125,1.0,278.1499938964844,281.1982116699219,292.16845703125,295.4206237792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.26513671875,0.0,1953.8570556640625,1895.4371337890625,0.0,4300.0,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12242580,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.7658959031105042,0.3472875654697418,0.3171678483486175,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.8523697853088379,0.4842176735401153,0.4627088904380798,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.9710786938667296,0.7053569555282593,0.4939624071121216,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.7482653260231018,0.3230322301387787,0.3109850883483886,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.6422492265701294,0.2023315727710724,0.9355387687683104,285.0274658203125,284.95001220703125,299.45220947265625,289.1036682128906,297.95721435546875,297.22088623046875,283.0274658203125,1.0,0.6050699353218079,0.4423705041408539,0.4423705041408539,1.0,1.0,-3.0262115001678467,0.9987213015556335,2.0274901390075684,0.3110940158367157,1.0,1.0,0.0,207.27493286132807,214.0,50972.62890625,0.0,2647.63134765625,1.0,278.1499938964844,281.1983642578125,292.1712341308594,295.4237365722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.13720703125,0.0,1953.8587646484373,1895.4371337890625,0.0,4300.0,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12242640,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.7658959031105042,0.3472875654697418,0.3171678483486175,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.8523697853088379,0.4842176735401153,0.4627088904380798,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.9710786938667296,0.7053569555282593,0.4939624071121216,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.7482653260231018,0.3230322301387787,0.3109850883483886,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.6422492265701294,0.2023315727710724,0.9355387687683104,285.0274658203125,284.95001220703125,299.45220947265625,289.1036682128906,297.95721435546875,297.22088623046875,283.0274658203125,1.0,0.6050699353218079,0.4423705041408539,0.4423705041408539,1.0,1.0,-3.0262115001678467,0.9987213015556335,2.0274901390075684,0.3110940158367157,1.0,1.0,0.0,207.27493286132807,214.0,50972.62890625,0.0,2647.63134765625,1.0,278.1499938964844,281.1983642578125,292.1712341308594,295.4237365722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.13720703125,0.0,1953.8587646484373,1895.4371337890625,0.0,4300.0,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12242700,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.7642945647239685,0.3468257486820221,0.316813051700592,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.850631058216095,0.4835871756076813,0.4621780812740326,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.9700401425361632,0.7066231966018677,0.4948840141296386,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.7470257878303528,0.3229548037052154,0.3109722733497619,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.641197919845581,0.2022840529680252,0.9356123208999634,285.0272827148437,284.95001220703125,299.4410705566406,289.10498046875,297.9522705078125,297.219970703125,283.0272521972656,1.0,0.6059616208076477,0.4420052766799927,0.4420052766799927,1.0,1.0,-3.026327848434448,0.997904896736145,2.0284228324890137,0.3102433979511261,1.0,1.0,0.0,208.8146209716797,214.0,50973.70703125,0.0,2655.808349609375,1.0,278.1499938964844,281.19842529296875,292.17242431640625,295.4250793457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.51318359375,0.0,1953.8592529296875,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12242760,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0270690917969,0.7627204656600952,0.3463632464408874,0.3164575099945068,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0270690917969,0.8489230275154114,0.4829562604427337,0.4616467356681824,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0270690917969,0.969012975692749,0.7078800201416016,0.4957990348339081,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0270690917969,0.7458110451698303,0.3228782713413238,0.3109601140022278,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0270690917969,0.640167772769928,0.2022366672754287,0.9356860518455504,285.0270690917969,284.95001220703125,299.42974853515625,289.10614013671875,297.94732666015625,297.2190246582031,283.02703857421875,1.0,0.6068471670150757,0.4416557848453522,0.4416557848453522,1.0,1.0,-3.026435613632202,0.9971188306808472,2.029316663742065,0.3094284534454345,1.0,1.0,0.0,210.3470458984375,202.0,50974.59375,0.0,2663.931884765625,1.0,278.1499938964844,281.198486328125,292.1735534667969,295.42633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.84912109375,0.0,1953.859619140625,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12242820,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0248107910156,0.7646913528442383,0.3454928398132324,0.315552294254303,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247802734375,0.8510885238647461,0.4817524552345276,0.4603869020938873,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9733316898345948,0.7103303670883179,0.4973706007003784,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0248107910156,0.7481405138969421,0.3227477371692657,0.3107043206691742,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0248718261719,0.6421463489532471,0.2021615952253341,0.9347190856933594,285.0247802734375,284.95001220703125,299.4074401855469,289.10797119140625,297.93768310546875,297.2174377441406,283.0246276855469,1.0,0.6043741703033447,0.4409827589988708,0.4409827589988708,1.0,1.0,-3.024255752563477,0.9946967363357544,2.0295588970184326,0.3075328171253204,1.0,1.0,0.0,207.0860137939453,202.0,50948.75390625,0.0,2642.91455078125,1.0,278.1499938964844,281.19708251953125,292.17510986328125,295.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.95849609375,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12242880,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0246887207031,0.7648435235023499,0.3454604744911194,0.3155148923397064,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.024658203125,0.8512548208236694,0.4817067980766296,0.4603353440761566,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03399658203125,0.9735885858535768,0.7104214429855347,0.4974294602870941,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0246887207031,0.7483016848564148,0.322743684053421,0.3106916844844818,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02471923828125,0.6422836184501648,0.2021597623825073,0.9346686601638794,285.024658203125,284.95001220703125,299.4065856933594,289.1080322265625,297.9374389648437,297.217529296875,283.0245056152344,1.0,0.6042320728302002,0.4409568309783935,0.4409568309783935,1.0,1.0,-3.024143695831299,0.9945928454399108,2.029550790786743,0.3074541389942169,1.0,1.0,0.0,206.8700408935547,190.0,50947.4765625,0.0,2641.585693359375,1.0,278.1499938964844,281.1969909667969,292.1751403808594,295.4272155761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.8408203125,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12242940,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.7677313089370728,0.3450118601322174,0.3149658143520355,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.8543922901153564,0.4810412228107452,0.4595581591129303,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02264404296875,0.9780601859092712,0.7118167877197266,0.4983115494251251,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.751289963722229,0.3227212131023407,0.3105096518993377,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6448220014572144,0.2021784484386444,0.9338648915290833,285.0226745605469,284.95001220703125,299.39312744140625,289.1088256835937,297.9318542480469,297.2169189453125,283.02252197265625,1.0,0.6017475128173828,0.4405613839626312,0.4405613839626312,1.0,1.0,-3.022424697875977,0.9930041432380676,2.0294203758239746,0.3062543869018554,1.0,1.0,0.0,203.00733947753903,190.0,50926.4765625,0.0,2618.377685546875,1.0,278.1499938964844,281.1957092285156,292.17535400390625,295.42645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.8759765625,0.0,1953.8604736328125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12243000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02117919921875,0.7705163359642029,0.344641625881195,0.3145030736923218,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0211486816406,0.8574340343475342,0.4805169403553009,0.4589248299598694,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0211181640625,0.9820103645324708,0.7128989696502686,0.4989550411701202,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02117919921875,0.7541366219520569,0.3226864337921142,0.3103408515453338,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0212707519531,0.6472828388214111,0.2021714150905609,0.9332942366600036,285.0211486816406,284.95001220703125,299.38262939453125,289.1093139648437,297.927490234375,297.21636962890625,283.0209655761719,1.0,0.5995036959648132,0.4402578473091125,0.4402578473091125,1.0,1.0,-3.020992517471313,0.991740882396698,2.0292515754699707,0.3053267896175384,1.0,1.0,0.0,199.47097778320312,178.0,50909.51171875,0.0,2597.421142578125,1.0,278.1499938964844,281.1947326660156,292.1753234863281,295.4255676269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.32080078125,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12243060,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01690673828125,0.778550922870636,0.3438355624675751,0.3134233355522156,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.8662289381027222,0.4793407320976257,0.4574472308158874,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.016845703125,0.9920753240585328,0.7153900265693665,0.5004048943519592,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01690673828125,0.7622681856155396,0.322648674249649,0.3099275231361389,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169677734375,0.6542719602584839,0.2021965980529785,0.9316246509552002,285.0168762207031,284.95001220703125,299.3578796386719,289.1099853515625,297.91754150390625,297.2154541015625,283.0166931152344,1.0,0.593551516532898,0.4396316111087799,0.4396316111087799,1.0,1.0,-3.017157554626465,0.9887949824333192,2.028362512588501,0.3032686412334442,1.0,1.0,0.0,190.0825958251953,166.0,50862.4453125,0.0,2541.8173828125,1.0,278.1499938964844,281.19195556640625,292.1744689941406,295.4222412109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6865234375,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12243120,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01690673828125,0.778550922870636,0.3438355624675751,0.3134233355522156,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.8662289381027222,0.4793407320976257,0.4574472308158874,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.016845703125,0.9920753240585328,0.7153900265693665,0.5004048943519592,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01690673828125,0.7622681856155396,0.322648674249649,0.3099275231361389,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169677734375,0.6542719602584839,0.2021965980529785,0.9316246509552002,285.0168762207031,284.95001220703125,299.3578796386719,289.1099853515625,297.91754150390625,297.2154541015625,283.0166931152344,1.0,0.593551516532898,0.4396316111087799,0.4396316111087799,1.0,1.0,-3.017157554626465,0.9887949824333192,2.028362512588501,0.3032686412334442,1.0,1.0,0.0,190.0825958251953,166.0,50862.4453125,0.0,2541.8173828125,1.0,278.1499938964844,281.19195556640625,292.1744689941406,295.4222412109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6865234375,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
