time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243180,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0121765136719,0.7868385314941406,0.3431558310985565,0.3124918341636657,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0121154785156,0.8753433227539062,0.4783267080783844,0.4561561644077301,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0120544433594,0.9990000128746032,0.71768718957901,0.4993776082992553,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.01220703125,0.7706748247146606,0.322649210691452,0.3095848858356476,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123291015625,0.6615512371063232,0.2022556364536285,0.9302558302879332,285.0121154785156,284.95001220703125,299.3353881835937,289.1100158691406,297.90887451171875,297.2151794433594,283.0115661621094,1.0,0.5875992774963379,0.4390804767608642,0.4390804767608642,1.0,1.0,-3.0111947059631348,0.9852112531661988,2.0259833335876465,0.3012530207633972,1.0,1.0,0.0,181.2582092285156,166.0,50794.97265625,0.0,2485.284912109375,1.0,278.1499938964844,281.1883850097656,292.1729736328125,295.41802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7216796875,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12243240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104675292969,0.7877488136291504,0.3430582582950592,0.3123741745948791,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0103454589844,0.8763473033905029,0.4781833589076996,0.4559897482395172,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01025390625,0.9990000128746032,0.7181257009506226,0.4977051019668579,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104675292969,0.7716181874275208,0.3226451873779297,0.3095485270023346,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107116699219,0.6623728275299072,0.2022603154182434,0.9301193952560424,285.0103759765625,284.95001220703125,299.332275390625,289.1099853515625,297.9079284667969,297.215576171875,283.0095520019531,1.0,0.5866730213165283,0.4390053451061249,0.4390053451061249,1.0,1.0,-3.008666753768921,0.9840723276138306,2.02459454536438,0.3007217049598694,1.0,1.0,0.0,180.2466583251953,154.0,50766.6171875,0.0,2475.36376953125,1.0,278.1499938964844,281.1868896484375,292.17266845703125,295.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.30078125,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12243300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9997253417969,0.7916871905326843,0.3426398634910583,0.3118671774864197,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99957275390625,0.8807045221328735,0.4775724112987518,0.455278068780899,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994506835937,0.9990000128746032,0.7207168936729431,0.4897302091121673,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.999755859375,0.7757039666175842,0.3226167857646942,0.3093810677528381,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0000915527344,0.6659361124038696,0.2022771686315536,0.92949640750885,284.9996032714844,284.95001220703125,299.31915283203125,289.1097106933594,297.9062194824219,297.2207946777344,282.9985656738281,1.0,0.5825808644294739,0.4386922121047973,0.4386922121047973,1.0,1.0,-2.996654748916626,0.9787775278091432,2.0178771018981934,0.2981531620025635,1.0,1.0,0.0,175.9145050048828,154.0,50626.67578125,0.0,2430.989013671875,1.0,278.1499938964844,281.1787109375,292.170166015625,295.4088439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.791015625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12243360,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880676269531,0.7960779666900635,0.3422197103500366,0.3113391995429992,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9879150390625,0.8855825662612915,0.4769520759582519,0.4545398354530334,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.98779296875,0.9990000128746032,0.7242735028266907,0.4810867309570312,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.7802494764328003,0.322576642036438,0.3091878592967987,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98846435546875,0.6699200868606567,0.2023017257452011,0.9288210272789,284.9879455566406,284.95001220703125,299.3058166503906,289.1092834472656,297.9075622558594,297.2304382324219,282.98687744140625,1.0,0.578187108039856,0.438477486371994,0.438477486371994,1.0,1.0,-2.9837000370025635,0.9733445644378662,2.0103554725646973,0.2956492602825165,1.0,1.0,0.0,171.2962646484375,142.0,50477.8828125,0.0,2383.760986328125,1.0,278.1499938964844,281.1698608398437,292.1657409667969,295.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8095703125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12243420,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.96417236328125,0.8060863614082336,0.3414189219474792,0.3102917075157165,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9639892578125,0.8967592716217041,0.4757298827171325,0.4530528485774994,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.7332440614700317,0.4622965455055237,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9642028808594,0.7905856966972351,0.3224735558032989,0.3087590336799621,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9645690917969,0.6790817379951477,0.2023984640836715,0.9275577068328856,284.9640197753906,284.95001220703125,299.2787170410156,289.1078796386719,297.9153747558594,297.2575988769531,282.962890625,1.0,0.5688040852546692,0.4380532503128052,0.4380532503128052,1.0,1.0,-2.9560351371765137,0.9618552327156068,1.9941800832748413,0.290408045053482,1.0,1.0,0.0,161.5359344482422,142.0,50171.05078125,0.0,2284.68310546875,1.0,278.1499938964844,281.1515808105469,292.1534729003906,295.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.2236328125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243480,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637756347656,0.806253969669342,0.341406911611557,0.3102756142616272,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.963623046875,0.8969481587409973,0.4757110774517059,0.4530297219753265,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.7333959341049194,0.4619897902011871,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638061523437,0.7907595634460449,0.3224716484546661,0.3087519705295563,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.96417236328125,0.6792371273040771,0.2024005651473999,0.9275397658348083,284.9636535644531,284.95001220703125,299.2782897949219,289.1078491210937,297.9156494140625,297.2582092285156,282.9625244140625,1.0,0.5686646103858948,0.4380466639995575,0.4380466639995575,1.0,1.0,-2.9555892944335938,0.9616706371307372,1.9939186573028564,0.2903240919113159,1.0,1.0,0.0,161.3797607421875,145.0,50166.26953125,0.0,2283.105712890625,1.0,278.1499938964844,281.1512756347656,292.1532592773437,295.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.7216796875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243540,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9536437988281,0.8100793361663818,0.3410298526287079,0.3098071217536926,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535522460937,0.9012911319732666,0.4750675857067108,0.4522928595542907,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9534912109375,0.9990000128746032,0.7388970851898193,0.4548006951808929,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.7948897480964661,0.3224516212940216,0.3085957169532776,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6829779148101807,0.2025523334741592,0.9273234605789183,284.9535827636719,284.95001220703125,299.262451171875,289.1067199707031,297.9216003417969,297.2758178710937,282.9530029296875,1.0,0.565423846244812,0.4378049373626709,0.4378049373626709,1.0,1.0,-2.9450364112854004,0.9571137428283693,1.9879227876663208,0.2879874408245086,1.0,1.0,0.0,157.73504638671875,145.0,50053.97265625,0.0,2246.1787109375,1.0,278.1499938964844,281.1440124511719,292.1453857421875,295.3495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.4873046875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490661621094,0.8120647668838501,0.3407025635242462,0.3094516694545746,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490051269531,0.9035953879356384,0.4745575487613678,0.4517399966716766,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.948974609375,0.9990000128746032,0.7428672313690186,0.4508879780769348,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490966796875,0.7971568703651428,0.3223998248577118,0.3084900379180908,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.6851444840431213,0.2026379108428955,0.9275594353675842,284.94903564453125,284.95001220703125,299.25,289.10565185546875,297.92462158203125,297.2870483398437,282.9486083984375,1.0,0.5636026859283447,0.4376186430454254,0.4376186430454254,1.0,1.0,-2.939394235610962,0.9545395970344543,1.9848546981811523,0.2866637110710144,0.999963879585266,0.999963879585266,0.0,155.7803955078125,148.0,50000.68359375,0.0,2226.50341796875,1.0,278.1499938964844,281.1406555175781,292.1400451660156,295.3392639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964466094970703,3.996474027633667,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.02685546875,0.0,1953.8524169921875,1895.4371337890625,0.0,4300.0,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
12243660,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421081542969,0.8142258524894714,0.3398036658763885,0.308622807264328,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420471191406,0.9061850309371948,0.4732373356819153,0.4504737257957458,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420166015625,0.9990000128746032,0.7507702112197876,0.4459901452064514,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421081542969,0.7998965382575989,0.3221231997013092,0.308206170797348,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94219970703125,0.6878309845924377,0.2026620358228683,0.927615761756897,284.94207763671875,284.95001220703125,299.2176818847656,289.1005554199219,297.92559814453125,297.3046264648437,282.9418029785156,1.0,0.5611180663108826,0.4375901818275451,0.4375901818275451,1.0,1.0,-2.9307103157043457,0.9511470794677734,1.9795632362365725,0.2852413356304168,0.9998086094856262,0.9998086094856262,0.0,153.29541015625,151.0,49916.39453125,0.0,2198.97021484375,1.0,278.1499938964844,281.1355895996094,292.13006591796875,295.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36004.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996284008026123,3.996311664581299,1.0656289077815018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.662109375,0.0,1953.6712646484373,1895.4371337890625,0.0,4300.0,0.983163595199585,1.0,0.0,3.0,1.0,0.0
12243720,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421081542969,0.8142258524894714,0.3398036658763885,0.308622807264328,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420471191406,0.9061850309371948,0.4732373356819153,0.4504737257957458,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420166015625,0.9990000128746032,0.7507702112197876,0.4459901452064514,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421081542969,0.7998965382575989,0.3221231997013092,0.308206170797348,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94219970703125,0.6878309845924377,0.2026620358228683,0.927615761756897,284.94207763671875,284.95001220703125,299.2176818847656,289.1005554199219,297.92559814453125,297.3046264648437,282.9418029785156,1.0,0.5611180663108826,0.4375901818275451,0.4375901818275451,1.0,1.0,-2.9307103157043457,0.9511470794677734,1.9795632362365725,0.2852413356304168,0.9998086094856262,0.9998086094856262,0.0,153.29541015625,151.0,49916.39453125,0.0,2198.97021484375,1.0,278.1499938964844,281.1355895996094,292.13006591796875,295.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36004.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996284008026123,3.996311664581299,1.0656289077815018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.662109375,0.0,1953.6712646484373,1895.4371337890625,0.0,4300.0,0.983163595199585,1.0,0.0,3.0,1.0,0.0
12243780,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.8137099742889404,0.338667631149292,0.3076469004154205,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9363708496094,0.9055513143539428,0.4716812372207641,0.4490546584129333,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93634033203125,0.9990000128746032,0.7569670677185059,0.4454583525657654,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.7998329997062683,0.3216170966625213,0.307767391204834,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364929199219,0.6878736615180969,0.2023920863866806,0.9266710877418518,284.9363708496094,284.95001220703125,299.1788024902344,289.0905456542969,297.916748046875,297.3105163574219,282.9361267089844,1.0,0.5602787733078003,0.4375617504119873,0.4375617504119873,1.0,1.0,-2.925526857376098,0.949110507965088,1.9764163494110107,0.2844108641147613,0.9995880126953124,0.9995880126953124,0.0,152.86688232421875,154.0,49848.3984375,0.0,2187.86962890625,1.0,278.1499938964844,281.1317138671875,292.1198425292969,295.30767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36009.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995966911315918,3.995994329452514,1.065459741766972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.9697265625,0.0,1953.28759765625,1895.4371337890625,0.0,4300.0,0.9830942749977112,1.0,0.0,3.0,1.0,0.0
12243840,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.8137099742889404,0.338667631149292,0.3076469004154205,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9363708496094,0.9055513143539428,0.4716812372207641,0.4490546584129333,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93634033203125,0.9990000128746032,0.7569670677185059,0.4454583525657654,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.7998329997062683,0.3216170966625213,0.307767391204834,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364929199219,0.6878736615180969,0.2023920863866806,0.9266710877418518,284.9363708496094,284.95001220703125,299.1788024902344,289.0905456542969,297.916748046875,297.3105163574219,282.9361267089844,1.0,0.5602787733078003,0.4375617504119873,0.4375617504119873,1.0,1.0,-2.925526857376098,0.949110507965088,1.9764163494110107,0.2844108641147613,0.9995880126953124,0.9995880126953124,0.0,152.86688232421875,154.0,49848.3984375,0.0,2187.86962890625,1.0,278.1499938964844,281.1317138671875,292.1198425292969,295.30767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36009.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995966911315918,3.995994329452514,1.065459741766972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.9697265625,0.0,1953.28759765625,1895.4371337890625,0.0,4300.0,0.9830942749977112,1.0,0.0,3.0,1.0,0.0
12243900,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.8127434849739075,0.338033527135849,0.3071135282516479,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.9043887257575988,0.4708376228809356,0.4482977986335754,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334716796875,0.9990000128746032,0.7595314383506775,0.4463285207748413,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.7990665435791016,0.321307897567749,0.3075076639652252,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93365478515625,0.6871843934059143,0.2021701484918594,0.9258731603622437,284.9335327148437,284.95001220703125,299.15704345703125,289.0837707519531,297.9093017578125,297.31005859375,282.9332580566406,1.0,0.5602725744247437,0.437547504901886,0.437547504901886,1.0,1.0,-2.9237499237060547,0.9484012126922609,1.975348711013794,0.2841241061687469,0.9994489550590516,0.9994489550590516,0.0,153.18048095703125,154.0,49814.83984375,0.0,2186.368408203125,1.0,278.1499938964844,281.1298828125,292.11383056640625,295.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36011.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995744228363037,3.995771884918213,1.0653410527083906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.498046875,0.0,1953.0128173828125,1895.4371337890625,0.0,4300.0,0.983045220375061,1.0,0.0,3.0,1.0,0.0
12243960,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305419921875,0.8114367127418518,0.3373635411262512,0.3065549433231354,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305114746094,0.9028551578521729,0.4699583351612091,0.4475148022174835,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93048095703125,0.9990000128746032,0.7618107795715332,0.4477311372756958,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305725097656,0.7979584336280823,0.3209710121154785,0.3072287142276764,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306640625,0.686158299446106,0.2019014209508896,0.9248959422111512,284.9305114746094,284.95001220703125,299.1337585449219,289.0758972167969,297.9000244140625,297.30792236328125,282.9302673339844,1.0,0.5604551434516907,0.4373645186424255,0.4373645186424255,1.0,1.0,-2.9223127365112305,0.9474536180496216,1.9748592376708984,0.2835233509540558,0.9992891550064088,0.9992891550064088,0.0,153.7413330078125,157.0,49779.65234375,0.0,2186.6884765625,1.0,278.1499938964844,281.12799072265625,292.1070861816406,295.2913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995476961135864,3.99550461769104,1.0651984894138875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.72021484375,0.0,1952.6805419921875,1895.4371337890625,0.0,4300.0,0.9829862117767334,1.0,0.0,3.0,1.0,0.0
12244020,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239196777344,0.8079776763916016,0.3359189331531524,0.3053610324859619,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.92388916015625,0.8989129066467285,0.4680927395820617,0.4458665549755096,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.7656816840171814,0.4517990946769714,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239501953125,0.7949408292770386,0.3202207088470459,0.3066164553165436,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9240417480469,0.6833021640777588,0.2012339532375335,0.9224327206611632,284.92388916015625,284.95001220703125,299.082763671875,289.056884765625,297.8772277832031,297.2995300292969,282.923583984375,1.0,0.5612487196922302,0.4369972646236419,0.4369972646236419,1.0,1.0,-2.92008900642395,0.9457520842552184,1.974336862564087,0.2823683619499206,0.998895525932312,0.998895525932312,0.0,155.4521026611328,160.0,49701.6953125,0.0,2191.381103515625,1.0,278.1499938964844,281.1238708496094,292.0908508300781,295.2712707519531,293.1499938964844,293.1499938964844,278.1499938964844,36019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994784355163574,3.99481201171875,1.064829234564968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.876953125,0.0,1951.8125,1895.4371337890625,0.0,4300.0,0.9828327298164368,1.0,0.0,3.0,1.0,0.0
12244080,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239196777344,0.8079776763916016,0.3359189331531524,0.3053610324859619,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.92388916015625,0.8989129066467285,0.4680927395820617,0.4458665549755096,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.7656816840171814,0.4517990946769714,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239501953125,0.7949408292770386,0.3202207088470459,0.3066164553165436,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9240417480469,0.6833021640777588,0.2012339532375335,0.9224327206611632,284.92388916015625,284.95001220703125,299.082763671875,289.056884765625,297.8772277832031,297.2995300292969,282.923583984375,1.0,0.5612487196922302,0.4369972646236419,0.4369972646236419,1.0,1.0,-2.92008900642395,0.9457520842552184,1.974336862564087,0.2823683619499206,0.998895525932312,0.998895525932312,0.0,155.4521026611328,160.0,49701.6953125,0.0,2191.381103515625,1.0,278.1499938964844,281.1238708496094,292.0908508300781,295.2712707519531,293.1499938964844,293.1499938964844,278.1499938964844,36019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994784355163574,3.99481201171875,1.064829234564968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.876953125,0.0,1951.8125,1895.4371337890625,0.0,4300.0,0.9828327298164368,1.0,0.0,3.0,1.0,0.0
12244140,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195556640625,0.8055235147476196,0.3350368142127991,0.304640382528305,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.91949462890625,0.8961654901504517,0.4669358432292938,0.4448552429676056,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194641113281,0.9990000128746032,0.767551600933075,0.4548075199127197,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9196472167969,0.7928044199943542,0.3197683691978454,0.3062478303909302,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6812243461608887,0.200813814997673,0.9206597805023192,284.9195251464844,284.95001220703125,299.0491943359375,289.0433654785156,297.8616027832031,297.2929992675781,282.919189453125,1.0,0.5619218945503235,0.4367746114730835,0.4367746114730835,1.0,1.0,-2.919049024581909,0.9448376893997192,1.9742112159729004,0.2817130088806152,0.998607873916626,0.998607873916626,0.0,156.75035095214844,160.0,49649.640625,0.0,2196.053466796875,1.0,278.1499938964844,281.12115478515625,292.0792236328125,295.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36022.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9942564964294434,3.994284152984619,1.064547859641607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.46484375,0.0,1951.1470947265625,1895.4371337890625,0.0,4300.0,0.9827154874801636,1.0,0.0,3.0,1.0,0.0
12244200,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9166259765625,0.8038150668144226,0.3344086408615112,0.304128348827362,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9165954589844,0.8942950963973999,0.4661504328250885,0.4441639482975006,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9165344238281,0.9990000128746032,0.7686235308647156,0.4568708837032318,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9166564941406,0.7913383841514587,0.3194270431995392,0.3059827387332916,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9171142578125,0.6798510551452637,0.2004773616790771,0.9195995926856996,284.9165954589844,284.95001220703125,299.0267639160156,289.03399658203125,297.8504638671875,297.2875671386719,282.916259765625,1.0,0.5624071359634399,0.4366325438022613,0.4366325438022613,1.0,1.0,-2.918489694595337,0.9442937970161438,1.9741958379745483,0.2813100814819336,0.9984036087989808,0.9984036087989808,0.0,157.65170288085938,163.0,49615.26171875,0.0,2199.576416015625,1.0,278.1499938964844,281.1194152832031,292.07110595703125,295.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36025.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99387264251709,3.993900060653688,1.0643431096468705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.47412109375,0.0,1950.6617431640625,1895.4371337890625,0.0,4300.0,0.9826301336288452,1.0,0.0,3.0,1.0,0.0
12244260,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.7990351319313049,0.3327412605285644,0.3027559518814087,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079284667969,0.889086902141571,0.4640600085258484,0.4423308968544006,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.9990000128746032,0.7708987593650818,0.4627957642078399,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.7871894836425781,0.3185047805309295,0.3052365779876709,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081420898437,0.6758227348327637,0.1995304226875305,0.9160388112068176,284.9079284667969,284.95001220703125,298.9656066894531,289.0072326660156,297.8200378417969,297.27264404296875,282.90753173828125,1.0,0.5637581944465637,0.4362436234951019,0.4362436234951019,1.0,1.0,-2.916581869125366,0.9426639080047609,1.9739179611206048,0.2801479995250702,0.997785985469818,0.997785985469818,0.0,160.2513427734375,166.0,49509.83203125,0.0,2209.218505859375,1.0,278.1499938964844,281.114013671875,292.04766845703125,295.21832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36032.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992694139480591,3.992721557617188,1.0637152172421338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.544921875,0.0,1949.1690673828125,1895.4371337890625,0.0,4300.0,0.9823678135871888,1.0,0.0,3.0,1.0,0.0
12244320,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.7990351319313049,0.3327412605285644,0.3027559518814087,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079284667969,0.889086902141571,0.4640600085258484,0.4423308968544006,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.9990000128746032,0.7708987593650818,0.4627957642078399,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.7871894836425781,0.3185047805309295,0.3052365779876709,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081420898437,0.6758227348327637,0.1995304226875305,0.9160388112068176,284.9079284667969,284.95001220703125,298.9656066894531,289.0072326660156,297.8200378417969,297.27264404296875,282.90753173828125,1.0,0.5637581944465637,0.4362436234951019,0.4362436234951019,1.0,1.0,-2.916581869125366,0.9426639080047609,1.9739179611206048,0.2801479995250702,0.997785985469818,0.997785985469818,0.0,160.2513427734375,166.0,49509.83203125,0.0,2209.218505859375,1.0,278.1499938964844,281.114013671875,292.04766845703125,295.21832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36032.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992694139480591,3.992721557617188,1.0637152172421338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.544921875,0.0,1949.1690673828125,1895.4371337890625,0.0,4300.0,0.9823678135871888,1.0,0.0,3.0,1.0,0.0
12244380,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985900878906,0.794222891330719,0.3310669660568237,0.3013813495635986,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89849853515625,0.8838664293289185,0.461964339017868,0.4404953122138977,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.9990000128746032,0.7724881172180176,0.4688755869865417,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985900878906,0.7830080986022949,0.3175598680973053,0.3044717013835907,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.89874267578125,0.6717188954353333,0.1985309273004531,0.9121852517127992,284.8985290527344,284.95001220703125,298.902587890625,288.97833251953125,297.78826904296875,297.2566223144531,282.8980712890625,1.0,0.5651377439498901,0.4358702898025512,0.4358702898025512,1.0,1.0,-2.914480209350586,0.9409959316253662,1.97348427772522,0.2789802551269531,0.997061550617218,0.997061550617218,0.0,162.94873046875,166.0,49393.90625,0.0,2218.9970703125,1.0,278.1499938964844,281.1081848144531,292.0216979980469,295.1861267089844,293.1499938964844,293.1499938964844,278.1499938964844,36040.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99127197265625,3.991299390792847,1.0629574944687192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0673828125,0.0,1947.3629150390625,1895.4371337890625,0.0,4300.0,0.9820509552955629,1.0,0.0,3.0,1.0,0.0
12244440,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8981628417969,0.7940196990966797,0.3309957087039947,0.3013228178024292,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8981018066406,0.8836466073989868,0.4618752598762512,0.4404172897338867,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8980407714844,0.9990000128746032,0.7725430727005005,0.469134122133255,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.898193359375,0.7828316688537598,0.3175192177295685,0.3044387698173523,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983459472656,0.6715452075004578,0.1984875053167343,0.912017285823822,284.8981018066406,284.95001220703125,298.89990234375,288.97705078125,297.7868957519531,297.25592041015625,282.8976745605469,1.0,0.5651959776878357,0.4358547329902649,0.4358547329902649,1.0,1.0,-2.9143853187561035,0.9409236907958984,1.973461627960205,0.2789303660392761,0.9970284700393676,0.9970284700393676,0.0,163.06402587890625,169.0,49388.78125,0.0,2219.406005859375,1.0,278.1499938964844,281.10791015625,292.02056884765625,295.1846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36041.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991205930709839,3.991233348846436,1.0629223652358633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3388671875,0.0,1947.279052734375,1895.4371337890625,0.0,4300.0,0.9820362329483032,1.0,0.0,3.0,1.0,0.0
12244500,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89288330078125,0.791462242603302,0.3300938010215759,0.3005821704864502,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927917480469,0.8808843493461609,0.4607489109039306,0.4394304752349853,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.9990000128746032,0.7731514573097229,0.4724000692367553,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89288330078125,0.7806122899055481,0.3170019686222076,0.3040193319320678,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89306640625,0.6693570613861084,0.1979321986436844,0.90986430644989,284.892822265625,284.95001220703125,298.8654479980469,288.96075439453125,297.76953125,297.2470703125,282.8923645019531,1.0,0.5659273862838745,0.4356602728366852,0.4356602728366852,1.0,1.0,-2.9131429195404053,0.939999222755432,1.9731438159942627,0.2782974243164062,0.9965932369232178,0.9965932369232178,0.0,164.52435302734375,169.0,49322.62890625,0.0,2224.511962890625,1.0,278.1499938964844,281.1046142578125,292.0057067871094,295.16619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36045.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990333080291748,3.9903604984283447,1.0624574997564196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.9326171875,0.0,1946.1685791015625,1895.4371337890625,0.0,4300.0,0.9818416237831116,1.0,0.0,3.0,1.0,0.0
12244560,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8873291015625,0.7888864278793335,0.32917320728302,0.2998256683349609,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.88726806640625,0.8781103491783142,0.4596005380153656,0.4384239614009857,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88720703125,0.9990000128746032,0.7736234664916992,0.4757097065448761,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8873596191406,0.7783793807029724,0.3164681792259216,0.3035855889320373,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.88751220703125,0.6671496033668518,0.1973553746938705,0.9076187014579772,284.88726806640625,284.95001220703125,298.8300170898437,288.94366455078125,297.751708984375,297.238037109375,282.88677978515625,1.0,0.566658616065979,0.4354788661003113,0.4354788661003113,1.0,1.0,-2.9117817878723145,0.9390583038330078,1.972723364830017,0.2776733636856079,0.9961179494857788,0.9961179494857788,0.0,166.0109405517578,172.0,49252.74609375,0.0,2229.537109375,1.0,278.1499938964844,281.1011657714844,291.9900207519531,295.1466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36050.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9893665313720703,3.989393949508667,1.0619428394420538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.00439453125,0.0,1944.9373779296875,1895.4371337890625,0.0,4300.0,0.9816259145736694,1.0,0.0,3.0,1.0,0.0
12244620,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.7837156057357788,0.3272794485092163,0.2982676327228546,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.87548828125,0.8725656867027283,0.4572410583496094,0.4363541901111603,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753967285156,0.9990000128746032,0.7741799354553223,0.4824115037918091,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8755798339844,0.7739051580429077,0.3153524696826935,0.3026755154132843,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8757629394531,0.6627117991447449,0.1961420476436615,0.902868151664734,284.87548828125,284.95001220703125,298.75634765625,288.90740966796875,297.7148132324219,297.21942138671875,282.8749694824219,1.0,0.5681041479110718,0.4351160526275635,0.4351160526275635,1.0,1.0,-2.9086732864379883,0.9370349645614624,1.9716382026672363,0.2763668298721313,0.995043694972992,0.995043694972992,0.0,169.0405731201172,175.0,49102.1796875,0.0,2239.181884765625,1.0,278.1499938964844,281.0938415527344,291.9563293457031,295.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36061.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987138509750366,3.987165927886963,1.0607569720377796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6591796875,0.0,1942.0963134765625,1895.4371337890625,0.0,4300.0,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12244680,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.7837156057357788,0.3272794485092163,0.2982676327228546,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.87548828125,0.8725656867027283,0.4572410583496094,0.4363541901111603,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753967285156,0.9990000128746032,0.7741799354553223,0.4824115037918091,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8755798339844,0.7739051580429077,0.3153524696826935,0.3026755154132843,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8757629394531,0.6627117991447449,0.1961420476436615,0.902868151664734,284.87548828125,284.95001220703125,298.75634765625,288.90740966796875,297.7148132324219,297.21942138671875,282.8749694824219,1.0,0.5681041479110718,0.4351160526275635,0.4351160526275635,1.0,1.0,-2.9086732864379883,0.9370349645614624,1.9716382026672363,0.2763668298721313,0.995043694972992,0.995043694972992,0.0,169.0405731201172,175.0,49102.1796875,0.0,2239.181884765625,1.0,278.1499938964844,281.0938415527344,291.9563293457031,295.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36061.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987138509750366,3.987165927886963,1.0607569720377796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6591796875,0.0,1942.0963134765625,1895.4371337890625,0.0,4300.0,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12244740,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.86749267578125,0.7804290652275085,0.3260705471038818,0.297277420759201,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.867431640625,0.8690328598022461,0.455700546503067,0.4350082278251648,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86737060546875,0.9990000128746032,0.7743134498596191,0.4867633283138275,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86676025390625,0.77106112241745,0.3146435916423797,0.3020920753479004,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6598478555679321,0.1953770220279693,0.8996080160140991,284.8674621582031,284.95001220703125,298.7066345214844,288.8824157714844,297.6904296875,297.20758056640625,282.8669128417969,1.0,0.569029688835144,0.4348801374435425,0.4348801374435425,1.0,1.0,-2.9064764976501465,0.9356533885002136,1.970823049545288,0.2754877209663391,0.9942557215690612,0.9942557215690612,0.0,171.02459716796875,175.0,48998.0,0.0,2245.20556640625,1.0,278.1499938964844,281.0888366699219,291.9328918457031,295.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,36068.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.985468864440918,3.985496282577514,1.0598688504614984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.85791015625,0.0,1939.965087890625,1895.4371337890625,0.0,4300.0,0.9807555079460144,1.0,0.0,3.0,1.0,0.0
12244800,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8632202148437,0.778650164604187,0.3253630995750427,0.2966983318328857,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631286621094,0.867141842842102,0.4548322260379791,0.4342427849769592,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.863037109375,0.9990000128746032,0.7742823362350464,0.4890804290771484,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8632202148437,0.7695379257202148,0.3142143189907074,0.3017502725124359,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634338378906,0.6583729386329651,0.1949104368686676,0.897990345954895,284.8631286621094,284.95001220703125,298.6793518066406,288.8685607910156,297.6767883300781,297.20068359375,282.8625793457031,1.0,0.5695245862007141,0.434753268957138,0.434753268957138,1.0,1.0,-2.905290365219116,0.9349087476730348,1.970381498336792,0.2750129401683807,0.9938030242919922,0.9938030242919922,0.0,172.08787536621094,163.0,48942.01953125,0.0,2248.414306640625,1.0,278.1499938964844,281.086181640625,291.9197998046875,295.0584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984494209289551,3.984521627426148,1.0593505521683255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.79638671875,0.0,1938.7197265625,1895.4371337890625,0.0,4300.0,0.9805377125740052,1.0,0.0,3.0,1.0,0.0
12244860,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404235839844,0.7783641219139099,0.3232974708080292,0.2948216199874878,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8402099609375,0.8670458793640137,0.4522713422775268,0.4318190813064575,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84002685546875,0.9990000128746032,0.7750961780548096,0.4865118861198425,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404541015625,0.7698361277580261,0.3129242360591888,0.3005119562149048,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.84088134765625,0.6579691767692566,0.1935136914253235,0.8916674852371216,284.8402404785156,284.95001220703125,298.599365234375,288.8274230957031,297.6407165527344,297.1865539550781,282.83892822265625,1.0,0.5658019185066223,0.4344396889209747,0.4344396889209747,1.0,1.0,-2.8879659175872803,0.9276083707809448,1.960357546806336,0.2718110680580139,0.9922055602073668,0.9922055602073668,0.0,170.2139434814453,166.0,48619.3828125,0.0,2209.2001953125,1.0,278.1499938964844,281.0699768066406,291.87908935546875,295.0028381347656,293.1499938964844,293.1499938964844,278.1499938964844,36090.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981277942657471,3.9813053607940674,1.0576410431895056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.3349609375,0.0,1934.6439208984373,1895.4371337890625,0.0,4300.0,0.9798195362091064,1.0,0.0,3.0,1.0,0.0
12244920,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404235839844,0.7783641219139099,0.3232974708080292,0.2948216199874878,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8402099609375,0.8670458793640137,0.4522713422775268,0.4318190813064575,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84002685546875,0.9990000128746032,0.7750961780548096,0.4865118861198425,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404541015625,0.7698361277580261,0.3129242360591888,0.3005119562149048,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.84088134765625,0.6579691767692566,0.1935136914253235,0.8916674852371216,284.8402404785156,284.95001220703125,298.599365234375,288.8274230957031,297.6407165527344,297.1865539550781,282.83892822265625,1.0,0.5658019185066223,0.4344396889209747,0.4344396889209747,1.0,1.0,-2.8879659175872803,0.9276083707809448,1.960357546806336,0.2718110680580139,0.9922055602073668,0.9922055602073668,0.0,170.2139434814453,166.0,48619.3828125,0.0,2209.2001953125,1.0,278.1499938964844,281.0699768066406,291.87908935546875,295.0028381347656,293.1499938964844,293.1499938964844,278.1499938964844,36090.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981277942657471,3.9813053607940674,1.0576410431895056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.3349609375,0.0,1934.6439208984373,1895.4371337890625,0.0,4300.0,0.9798195362091064,1.0,0.0,3.0,1.0,0.0
12244980,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8177185058594,0.7766174674034119,0.321233332157135,0.292977899312973,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.81756591796875,0.8653161525726318,0.4496685862541199,0.429385632276535,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81744384765625,0.9990000128746032,0.776981770992279,0.4866757690906524,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8177185058594,0.7686820030212402,0.3115958273410797,0.2992722690105438,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.81805419921875,0.6563325524330139,0.1921262592077255,0.8854524493217468,284.8175964355469,284.95001220703125,298.5168151855469,288.78424072265625,297.6089782714844,297.17987060546875,282.81671142578125,1.0,0.5640594363212585,0.4341261386871338,0.4341261386871338,1.0,1.0,-2.8740503787994385,0.9216307997703552,1.9524195194244385,0.2687988579273224,0.99027818441391,0.99027818441391,0.0,169.76023864746094,169.0,48328.2421875,0.0,2183.17333984375,1.0,278.1499938964844,281.05499267578125,291.83209228515625,294.9371032714844,293.1499938964844,293.1499938964844,278.1499938964844,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977236747741699,3.977264165878296,1.0554949767538346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.60107421875,0.0,1929.528564453125,1895.4371337890625,0.0,4300.0,0.9789193272590636,1.0,0.0,3.0,1.0,0.0
