time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245040,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8177185058594,0.7766174674034119,0.321233332157135,0.292977899312973,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.81756591796875,0.8653161525726318,0.4496685862541199,0.429385632276535,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81744384765625,0.9990000128746032,0.776981770992279,0.4866757690906524,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8177185058594,0.7686820030212402,0.3115958273410797,0.2992722690105438,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.81805419921875,0.6563325524330139,0.1921262592077255,0.8854524493217468,284.8175964355469,284.95001220703125,298.5168151855469,288.78424072265625,297.6089782714844,297.17987060546875,282.81671142578125,1.0,0.5640594363212585,0.4341261386871338,0.4341261386871338,1.0,1.0,-2.8740503787994385,0.9216307997703552,1.9524195194244385,0.2687988579273224,0.99027818441391,0.99027818441391,0.0,169.76023864746094,169.0,48328.2421875,0.0,2183.17333984375,1.0,278.1499938964844,281.05499267578125,291.83209228515625,294.9371032714844,293.1499938964844,293.1499938964844,278.1499938964844,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977236747741699,3.977264165878296,1.0554949767538346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.60107421875,0.0,1929.528564453125,1895.4371337890625,0.0,4300.0,0.9789193272590636,1.0,0.0,3.0,1.0,0.0
12245100,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8082275390625,0.7752125859260559,0.3201957046985626,0.292073518037796,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8080749511719,0.8638610243797302,0.4483549296855926,0.4281785190105438,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079528808594,0.9990000128746032,0.7776575088500977,0.4877703785896301,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8082275390625,0.7675766348838806,0.3109168410301208,0.2986592948436737,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8085327148437,0.6550775170326233,0.1914269924163818,0.882435142993927,284.80810546875,284.95001220703125,298.4747314453125,288.7619934082031,297.5922241210937,297.175537109375,282.8072814941406,1.0,0.5635865926742554,0.4339693486690521,0.4339693486690521,1.0,1.0,-2.8684637546539307,0.9191567897796632,1.949306845664978,0.2675580084323883,0.9892357587814332,0.9892357587814332,0.0,170.07223510742188,169.0,48198.6328125,0.0,2175.19921875,1.0,278.1499938964844,281.0487976074219,291.8081359863281,294.9046936035156,293.1499938964844,293.1499938964844,278.1499938964844,36121.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974940061569214,3.9749674797058105,1.0542763675402966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.3955078125,0.0,1926.6087646484373,1895.4371337890625,0.0,4300.0,0.9784064888954164,1.0,0.0,3.0,1.0,0.0
12245160,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992248535156,0.773580014705658,0.3191484808921814,0.2911700308322906,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7991027832031,0.8621565699577332,0.447029173374176,0.4269695580005646,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.79901123046875,0.9990000128746032,0.7781296372413635,0.4892997741699219,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992553710937,0.7662466764450073,0.3102268278598785,0.2980445921421051,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7995300292969,0.6536344885826111,0.1907181441783905,0.8794229030609131,284.79913330078125,284.95001220703125,298.43212890625,288.7393493652344,297.5749206542969,297.1703796386719,282.79833984375,1.0,0.5633143782615662,0.4339645206928253,0.4339645206928253,1.0,1.0,-2.8634026050567627,0.9172101616859436,1.946192502975464,0.26673224568367,0.9881397485733032,0.9881397485733032,0.0,170.6143035888672,172.0,48073.921875,0.0,2169.261962890625,1.0,278.1499938964844,281.0430603027344,291.7840881347656,294.87255859375,293.1499938964844,293.1499938964844,278.1499938964844,36130.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9724667072296143,3.972494125366211,1.0529647624935023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.669921875,0.0,1923.4600830078125,1895.4371337890625,0.0,4300.0,0.9778536558151244,1.0,0.0,3.0,1.0,0.0
12245220,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.78228759765625,0.7697903513908386,0.3170157372951507,0.2893500626087188,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7821655273437,0.8581798672676086,0.4443324208259582,0.4245312511920929,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7820739746094,0.9990000128746032,0.7784525156021118,0.4933786392211914,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7823181152344,0.7630730867385864,0.3088105320930481,0.2968013286590576,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7825927734375,0.6503134965896606,0.189261257648468,0.8733308911323547,284.7821960449219,284.95001220703125,298.3456726074219,288.69305419921875,297.5384826660156,297.1578063964844,282.7814636230469,1.0,0.5632256865501404,0.4339548647403717,0.4339548647403717,1.0,1.0,-2.854369640350342,0.9137718677520752,1.9405977725982664,0.265306144952774,0.985785961151123,0.985785961151123,0.0,172.24041748046875,160.0,47832.86328125,0.0,2161.90966796875,1.0,278.1499938964844,281.032470703125,291.7357177734375,294.8087463378906,293.1499938964844,293.1499938964844,278.1499938964844,36150.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9669833183288574,3.967010498046875,1.0500598364160396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.0361328125,0.0,1916.4727783203125,1895.4371337890625,0.0,4300.0,0.976626753807068,1.0,0.0,3.0,1.0,0.0
12245280,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.78228759765625,0.7697903513908386,0.3170157372951507,0.2893500626087188,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7821655273437,0.8581798672676086,0.4443324208259582,0.4245312511920929,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7820739746094,0.9990000128746032,0.7784525156021118,0.4933786392211914,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7823181152344,0.7630730867385864,0.3088105320930481,0.2968013286590576,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7825927734375,0.6503134965896606,0.189261257648468,0.8733308911323547,284.7821960449219,284.95001220703125,298.3456726074219,288.69305419921875,297.5384826660156,297.1578063964844,282.7814636230469,1.0,0.5632256865501404,0.4339548647403717,0.4339548647403717,1.0,1.0,-2.854369640350342,0.9137718677520752,1.9405977725982664,0.265306144952774,0.985785961151123,0.985785961151123,0.0,172.24041748046875,160.0,47832.86328125,0.0,2161.90966796875,1.0,278.1499938964844,281.032470703125,291.7357177734375,294.8087463378906,293.1499938964844,293.1499938964844,278.1499938964844,36150.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9669833183288574,3.967010498046875,1.0500598364160396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.0361328125,0.0,1916.4727783203125,1895.4371337890625,0.0,4300.0,0.976626753807068,1.0,0.0,3.0,1.0,0.0
12245340,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76629638671875,0.7697627544403076,0.3155886828899383,0.2880560457706451,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7661437988281,0.8582496047019958,0.4424834549427032,0.4227825105190277,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659606933594,0.9990000128746032,0.778827428817749,0.4912246465682983,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.765625,0.7633900046348572,0.307861715555191,0.2958759367465973,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.650076150894165,0.1883022040128708,0.8685621023178101,284.76617431640625,284.95001220703125,298.285888671875,288.6607971191406,297.5141296386719,297.15057373046875,282.7648620605469,1.0,0.5603362917900085,0.4339483082294464,0.4339483082294464,1.0,1.0,-2.8412952423095703,0.9087958335876464,1.9324992895126345,0.263428121805191,0.9839805364608764,0.9839805364608764,0.0,170.72219848632812,160.0,47589.1640625,0.0,2132.548828125,1.0,278.1499938964844,281.0213928222656,291.701904296875,294.7626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36165.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.962803602218628,3.9628307819366455,1.0478481726750033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.44482421875,0.0,1911.162353515625,1895.4371337890625,0.0,4300.0,0.9756908416748048,1.0,0.0,3.0,1.0,0.0
12245400,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7571105957031,0.7703418731689453,0.3148635327816009,0.2873778939247131,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7568664550781,0.858953595161438,0.4415788948535919,0.42189621925354,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7566833496094,0.9990000128746032,0.7793242931365967,0.4889727830886841,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7571105957031,0.7641363739967346,0.3073666989803314,0.2953880727291107,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75860595703125,0.6505327224731445,0.1878014951944351,0.8664106726646423,284.75689697265625,284.95001220703125,298.2578430175781,288.6455993652344,297.503662109375,297.1485900878906,282.7554931640625,1.0,0.5584745407104492,0.4339452385902405,0.4339452385902405,1.0,1.0,-2.833538770675659,0.9058507084846495,1.9276881217956543,0.2622427344322204,0.9830583333969116,0.9830583333969116,0.0,169.35366821289062,163.0,47456.8828125,0.0,2112.986328125,1.0,278.1499938964844,281.0150451660156,291.68524169921875,294.7388000488281,293.1499938964844,293.1499938964844,278.1499938964844,36173.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.960686445236206,3.960713624954224,1.0467288120707965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.0185546875,0.0,1908.4844970703125,1895.4371337890625,0.0,4300.0,0.9752176403999328,1.0,0.0,3.0,1.0,0.0
12245460,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7325439453125,0.768994927406311,0.3126221597194671,0.2853499948978424,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7323913574219,0.857683002948761,0.4387363493442535,0.4192129075527191,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.73223876953125,0.9990000128746032,0.7810510396957397,0.488058865070343,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7325744628906,0.7633405923843384,0.3058114349842071,0.2939117550849914,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7329406738281,0.6491944193840027,0.1862416565418243,0.859435498714447,284.732421875,284.95001220703125,298.1690673828125,288.59735107421875,297.4723205566406,297.1447448730469,282.7314453125,1.0,0.5560007095336914,0.4339559972286224,0.4339559972286224,1.0,1.0,-2.8166091442108154,0.8994729518890381,1.917136192321777,0.2595160007476806,0.97998309135437,0.97998309135437,0.0,168.28382873535156,166.0,47115.35546875,0.0,2079.8369140625,1.0,278.1499938964844,280.9992370605469,291.63037109375,294.66162109375,293.1499938964844,293.1499938964844,278.1499938964844,36201.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953345060348511,3.953372240066528,1.0428520909044892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.60205078125,0.0,1899.1976318359373,1895.4371337890625,0.0,4300.0,0.973576843738556,1.0,0.0,3.0,1.0,0.0
12245520,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7325439453125,0.768994927406311,0.3126221597194671,0.2853499948978424,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7323913574219,0.857683002948761,0.4387363493442535,0.4192129075527191,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.73223876953125,0.9990000128746032,0.7810510396957397,0.488058865070343,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7325744628906,0.7633405923843384,0.3058114349842071,0.2939117550849914,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7329406738281,0.6491944193840027,0.1862416565418243,0.859435498714447,284.732421875,284.95001220703125,298.1690673828125,288.59735107421875,297.4723205566406,297.1447448730469,282.7314453125,1.0,0.5560007095336914,0.4339559972286224,0.4339559972286224,1.0,1.0,-2.8166091442108154,0.8994729518890381,1.917136192321777,0.2595160007476806,0.97998309135437,0.97998309135437,0.0,168.28382873535156,166.0,47115.35546875,0.0,2079.8369140625,1.0,278.1499938964844,280.9992370605469,291.63037109375,294.66162109375,293.1499938964844,293.1499938964844,278.1499938964844,36201.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953345060348511,3.953372240066528,1.0428520909044892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.60205078125,0.0,1899.1976318359373,1895.4371337890625,0.0,4300.0,0.973576843738556,1.0,0.0,3.0,1.0,0.0
12245580,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7128295898437,0.7662031054496765,0.310374766588211,0.2833817601203918,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7126770019531,0.854804515838623,0.4358658194541931,0.4165646135807037,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7125549316406,0.9990000128746032,0.781877338886261,0.489990770816803,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7128295898437,0.7611050009727478,0.3042322397232055,0.2924696505069732,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.713134765625,0.6466508507728577,0.1846715658903122,0.8526078462600708,284.71270751953125,284.95001220703125,298.0797424316406,288.5485534667969,297.4383239746094,297.1371154785156,282.7118530273437,1.0,0.554716169834137,0.4339667856693268,0.4339667856693268,1.0,1.0,-2.803441286087036,0.8945091962814331,1.908932089805603,0.2574814856052398,0.9766835570335388,0.9766835570335388,0.0,168.72496032714844,169.0,46817.83203125,0.0,2060.3701171875,1.0,278.1499938964844,280.987060546875,291.57574462890625,294.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36226.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945067644119263,3.945094585418701,1.038489699567435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.8193359375,0.0,1888.721923828125,1895.4371337890625,0.0,4300.0,0.9717240333557128,1.0,0.0,3.0,1.0,0.0
12245640,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7128295898437,0.7662031054496765,0.310374766588211,0.2833817601203918,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7126770019531,0.854804515838623,0.4358658194541931,0.4165646135807037,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7125549316406,0.9990000128746032,0.781877338886261,0.489990770816803,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7128295898437,0.7611050009727478,0.3042322397232055,0.2924696505069732,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.713134765625,0.6466508507728577,0.1846715658903122,0.8526078462600708,284.71270751953125,284.95001220703125,298.0797424316406,288.5485534667969,297.4383239746094,297.1371154785156,282.7118530273437,1.0,0.554716169834137,0.4339667856693268,0.4339667856693268,1.0,1.0,-2.803441286087036,0.8945091962814331,1.908932089805603,0.2574814856052398,0.9766835570335388,0.9766835570335388,0.0,168.72496032714844,169.0,46817.83203125,0.0,2060.3701171875,1.0,278.1499938964844,280.987060546875,291.57574462890625,294.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36226.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945067644119263,3.945094585418701,1.038489699567435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.8193359375,0.0,1888.721923828125,1895.4371337890625,0.0,4300.0,0.9717240333557128,1.0,0.0,3.0,1.0,0.0
12245700,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,282.7038269042969,0.7644644379615784,0.3092371225357055,0.2823997437953949,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7037048339844,0.8529894351959229,0.4344127774238586,0.4152383208274841,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7035827636719,0.9990000128746032,0.781936526298523,0.4916354417800903,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.703857421875,0.7596495747566223,0.3034299314022064,0.2917503416538238,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7041320800781,0.6450998187065125,0.1838728487491607,0.8492044806480408,284.7037353515625,284.95001220703125,298.03497314453125,288.5240478515625,297.4203491210937,297.1318359375,282.7029113769531,1.0,0.5543924570083618,0.4339721798896789,0.4339721798896789,1.0,1.0,-2.7976882457733154,0.8923405408859253,1.9053475856781008,0.256602019071579,0.9749513864517212,0.9749513864517212,0.0,169.3054962158203,169.0,46677.47265625,0.0,2053.760986328125,1.0,278.1499938964844,280.9817199707031,291.5487670898437,294.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36238.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940589904785156,3.9406168460845934,1.0361335398556548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.3369140625,0.0,1883.0606689453125,1895.4371337890625,0.0,4300.0,0.9707210659980774,1.0,0.0,3.0,1.0,0.0
12245760,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952819824219,0.7625559568405151,0.3080874979496002,0.2814139425754547,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6951599121094,0.8509896397590637,0.4329454600811004,0.4139058887958526,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6950378417969,0.9990000128746032,0.7817683219909668,0.4936253130435943,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952819824219,0.7580279111862183,0.3026179075241089,0.2910288870334625,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6955871582031,0.6434099078178406,0.1830621212720871,0.8457826972007751,284.6951599121094,284.95001220703125,297.990234375,288.49951171875,297.4018249511719,297.1257019042969,282.69439697265625,1.0,0.5542264580726624,0.4340229332447052,0.4340229332447052,1.0,1.0,-2.792313575744629,0.8904106020927429,1.9019029140472408,0.2558821737766266,0.9731659889221193,0.9731659889221193,0.0,170.07015991210938,157.0,46540.6953125,0.0,2048.662841796875,1.0,278.1499938964844,280.97674560546875,291.52203369140625,294.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,36250.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9358880519866943,3.935914993286133,1.0336624427509378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.26416015625,0.0,1877.122802734375,1895.4371337890625,0.0,4300.0,0.9696676135063172,1.0,0.0,3.0,1.0,0.0
12245820,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6732482910156,0.7627055048942566,0.306009829044342,0.2795068025588989,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.67303466796875,0.8513317704200745,0.4302929639816284,0.4113690853118896,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6727905273437,0.9990000128746032,0.7819222807884216,0.4899897575378418,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6732482910156,0.7586261630058289,0.30113485455513,0.2895819842815399,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6737670898437,0.6432496905326843,0.181583896279335,0.8389076590538025,284.6730651855469,284.95001220703125,297.911376953125,288.45623779296875,297.3705749511719,297.1171264648437,282.6716003417969,1.0,0.5498918294906616,0.434112548828125,0.434112548828125,1.0,1.0,-2.772618532180786,0.8831258416175842,1.889492750167847,0.2532098889350891,0.9697524905204772,0.9697524905204772,0.0,167.61050415039062,157.0,46183.70703125,0.0,2005.2120361328125,1.0,278.1499938964844,280.96209716796875,291.4740295410156,294.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,36275.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926955461502075,3.9269824028015137,1.028976043926377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.1767578125,0.0,1865.896728515625,1895.4371337890625,0.0,4300.0,0.9676666259765624,1.0,0.0,3.0,1.0,0.0
12245880,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.669677734375,0.7629368305206299,0.3057329058647156,0.2792438566684723,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.66943359375,0.8516096472740173,0.4299378097057342,0.4110206067562103,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.669189453125,0.9990000128746032,0.782069742679596,0.4890806376934051,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.669677734375,0.7589133977890015,0.3009348511695862,0.2893784940242767,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6701965332031,0.6433976292610168,0.1813866943120956,0.8379462361335754,284.6694641113281,284.95001220703125,297.9010009765625,288.4505310058594,297.3669128417969,297.1166381835937,282.66796875,1.0,0.5491278767585754,0.4341244101524353,0.4341244101524353,1.0,1.0,-2.769392490386963,0.8819273114204407,1.8874651193618768,0.2527447342872619,0.9692696928977966,0.9692696928977966,0.0,167.05789184570312,160.0,46128.6953125,0.0,1997.43994140625,1.0,278.1499938964844,280.9596862792969,291.4674072265625,294.4388732910156,293.1499938964844,293.1499938964844,278.1499938964844,36279.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9256958961486816,3.925722599029541,1.0283159781465656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.93994140625,0.0,1864.320556640625,1895.4371337890625,0.0,4300.0,0.9673848152160645,1.0,0.0,3.0,1.0,0.0
12245940,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6515808105469,0.7623014450073242,0.3041619062423706,0.277819812297821,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6513977050781,0.8510013818740845,0.4278525710105896,0.4090496003627777,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6512451171875,0.9990000128746032,0.7830279469490051,0.4878129065036773,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.7586172223091125,0.2998052537441253,0.2882851064205169,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6425933837890625,0.1803079098463058,0.8325468897819519,284.65142822265625,284.95001220703125,297.8383178710937,288.4161682128906,297.3458251953125,297.115234375,282.650390625,1.0,0.5470498204231262,0.4341961145401001,0.4341961145401001,1.0,1.0,-2.7559750080108643,0.87700355052948,1.8789714574813845,0.2507124543190002,0.966295838356018,0.966295838356018,0.0,165.96090698242188,160.0,45860.875,0.0,1970.943359375,1.0,278.1499938964844,280.9486083984375,291.42633056640625,294.38006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36303.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.917723417282105,3.917750120162964,1.0241435575153446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.732421875,0.0,1854.357177734375,1895.4371337890625,0.0,4300.0,0.9656017422676086,1.0,0.0,3.0,1.0,0.0
12246000,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6455993652344,0.7617337107658386,0.3034510314464569,0.2771933674812317,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6454467773437,0.8504342436790466,0.426952064037323,0.4082038104534149,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64532470703125,0.9990000128746032,0.7832902669906616,0.4878111183643341,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6455993652344,0.7582131624221802,0.2992863357067108,0.2878156900405884,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6472473144531,0.6421170830726624,0.1798068135976791,0.830632209777832,284.6454772949219,284.95001220703125,297.8123779296875,288.4019470214844,297.33648681640625,297.1137390136719,282.6445617675781,1.0,0.5464025139808655,0.4342259168624878,0.4342259168624878,1.0,1.0,-2.7513370513916016,0.8753095865249634,1.8760274648666384,0.2500489950180053,0.965035617351532,0.965035617351532,0.0,165.79266357421875,163.0,45765.1015625,0.0,1962.823486328125,1.0,278.1499938964844,280.9451599121094,291.4093322753906,294.3563842773437,293.1499938964844,293.1499938964844,278.1499938964844,36312.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.914243936538696,3.914270639419556,1.0223251365459871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.49267578125,0.0,1850.0107421875,1895.4371337890625,0.0,4300.0,0.9648229479789734,1.0,0.0,3.0,1.0,0.0
12246060,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6266784667969,0.7588724493980408,0.3010493814945221,0.2750769853591919,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.62652587890625,0.8474961519241333,0.4238762259483337,0.4053553640842438,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6264038085937,0.9990000128746032,0.7835280299186707,0.4896525144577026,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6266784667969,0.7558813095092773,0.2975145578384399,0.2861894369125366,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6269836425781,0.6395090818405151,0.1780825555324554,0.823257565498352,284.6265563964844,284.95001220703125,297.7248229980469,288.35400390625,297.30340576171875,297.106201171875,282.6257019042969,1.0,0.5449111461639404,0.4345004260540008,0.4345004260540008,1.0,1.0,-2.736764669418335,0.8703714609146118,1.8663932085037231,0.248393714427948,0.9605942368507384,0.9605942368507384,0.0,166.15277099609375,166.0,45443.09375,0.0,1941.60400390625,1.0,278.1499938964844,280.934326171875,291.35308837890625,294.2786865234375,293.1499938964844,293.1499938964844,278.1499938964844,36342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998480677604676,1.0,0.0,0.0,3.901679277420044,3.901705741882324,1.0157723409065511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.92431640625,0.0,1834.3551025390625,1895.4371337890625,0.0,4298.7197265625,0.9620095491409302,1.0,0.0,3.0,1.0,0.0
12246120,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6266784667969,0.7588724493980408,0.3010493814945221,0.2750769853591919,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.62652587890625,0.8474961519241333,0.4238762259483337,0.4053553640842438,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6264038085937,0.9990000128746032,0.7835280299186707,0.4896525144577026,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6266784667969,0.7558813095092773,0.2975145578384399,0.2861894369125366,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6269836425781,0.6395090818405151,0.1780825555324554,0.823257565498352,284.6265563964844,284.95001220703125,297.7248229980469,288.35400390625,297.30340576171875,297.106201171875,282.6257019042969,1.0,0.5449111461639404,0.4345004260540008,0.4345004260540008,1.0,1.0,-2.736764669418335,0.8703714609146118,1.8663932085037231,0.248393714427948,0.9605942368507384,0.9605942368507384,0.0,166.15277099609375,166.0,45443.09375,0.0,1941.60400390625,1.0,278.1499938964844,280.934326171875,291.35308837890625,294.2786865234375,293.1499938964844,293.1499938964844,278.1499938964844,36342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998480677604676,1.0,0.0,0.0,3.901679277420044,3.901705741882324,1.0157723409065511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.92431640625,0.0,1834.3551025390625,1895.4371337890625,0.0,4298.7197265625,0.9620095491409302,1.0,0.0,3.0,1.0,0.0
12246180,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.610107421875,0.7551778554916382,0.2986278831958771,0.2729849517345428,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6099853515625,0.8436244130134583,0.4207591414451599,0.4025089144706726,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.60986328125,0.9990000128746032,0.7826570272445679,0.4932474792003631,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.610107421875,0.7527028918266296,0.295704185962677,0.2845666706562042,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6103820800781,0.6361807584762573,0.1763363629579544,0.8157938718795776,284.6099853515625,284.95001220703125,297.6387023925781,288.3070373535156,297.26776123046875,297.0941772460937,282.6092529296875,1.0,0.5442390441894531,0.4347749352455139,0.4347749352455139,1.0,1.0,-2.724229097366333,0.8662114143371582,1.8580176830291748,0.2470795661211013,0.9559475779533386,0.9559475779533386,0.0,167.43861389160156,154.0,45144.7109375,0.0,1928.0286865234373,1.0,278.1499938964844,280.9256286621094,291.3018798828125,294.2066955566406,293.1499938964844,293.1499938964844,278.1499938964844,36371.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987497329711914,1.0,0.0,0.0,3.8880183696746826,3.888044834136963,1.008671802082972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.650390625,0.0,1817.4129638671875,1895.4371337890625,0.0,4289.45166015625,0.9589499831199646,1.0,0.0,3.0,1.0,0.0
12246240,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.610107421875,0.7551778554916382,0.2986278831958771,0.2729849517345428,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6099853515625,0.8436244130134583,0.4207591414451599,0.4025089144706726,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.60986328125,0.9990000128746032,0.7826570272445679,0.4932474792003631,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.610107421875,0.7527028918266296,0.295704185962677,0.2845666706562042,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6103820800781,0.6361807584762573,0.1763363629579544,0.8157938718795776,284.6099853515625,284.95001220703125,297.6387023925781,288.3070373535156,297.26776123046875,297.0941772460937,282.6092529296875,1.0,0.5442390441894531,0.4347749352455139,0.4347749352455139,1.0,1.0,-2.724229097366333,0.8662114143371582,1.8580176830291748,0.2470795661211013,0.9559475779533386,0.9559475779533386,0.0,167.43861389160156,154.0,45144.7109375,0.0,1928.0286865234373,1.0,278.1499938964844,280.9256286621094,291.3018798828125,294.2066955566406,293.1499938964844,293.1499938964844,278.1499938964844,36371.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987497329711914,1.0,0.0,0.0,3.8880183696746826,3.888044834136963,1.008671802082972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.650390625,0.0,1817.4129638671875,1895.4371337890625,0.0,4289.45166015625,0.9589499831199646,1.0,0.0,3.0,1.0,0.0
12246300,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5998229980469,0.7548032402992249,0.2973931431770324,0.2718678414821625,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.599609375,0.8433114290237427,0.4191698729991913,0.4010054469108581,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59942626953125,0.9990000128746032,0.7821044325828552,0.4919801652431488,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5998229980469,0.7525637745857239,0.2947668135166168,0.2836729884147644,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.60028076171875,0.6356902718544006,0.1754408180713653,0.8117138743400574,284.5996398925781,284.95001220703125,297.5963134765625,288.28399658203125,297.24981689453125,297.08770751953125,282.598388671875,1.0,0.5420156717300415,0.4349121749401092,0.4349121749401092,1.0,1.0,-2.713592529296875,0.8624541163444519,1.8511383533477783,0.245875284075737,0.9535117745399476,0.9535117745399476,0.0,166.4564208984375,154.0,44949.44921875,0.0,1906.9825439453125,1.0,278.1499938964844,280.9192810058594,291.2778625488281,294.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36387.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980863332748412,1.0,0.0,0.0,3.880771160125733,3.8807976245880127,1.004915134217299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.259765625,0.0,1808.4698486328125,1895.4371337890625,0.0,4283.845703125,0.9573264718055724,1.0,0.0,3.0,1.0,0.0
12246360,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5859680175781,0.7553725838661194,0.2961493730545044,0.2707017958164215,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5857238769531,0.8440393209457397,0.4175626635551452,0.3994438350200653,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5854797363281,0.9990000128746032,0.7820459604263306,0.4887342154979706,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5859680175781,0.7533559799194336,0.2938109338283539,0.2827209830284118,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5865173339844,0.6359483003616333,0.1745379716157913,0.8073949813842773,284.58575439453125,284.95001220703125,297.554443359375,288.2613220214844,297.2337951660156,297.0838623046875,282.58428955078125,1.0,0.538970947265625,0.4350388646125793,0.4350388646125793,1.0,1.0,-2.7000844478607178,0.8575869202613831,1.84249746799469,0.2441011220216751,0.9509447813034058,0.9509447813034058,0.0,164.42138671875,157.0,44716.53125,0.0,1876.841064453125,1.0,278.1499938964844,280.9105529785156,291.2536926269531,294.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997251570224762,1.0,0.0,0.0,3.873148441314697,3.8731746673583984,1.0009712241298985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.22314453125,0.0,1799.1175537109375,1895.4371337890625,0.0,4276.78271484375,0.9556209444999696,1.0,0.0,3.0,1.0,0.0
12246420,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5629272460937,0.7539206147193909,0.2936812937259674,0.2684703469276428,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5627746582031,0.8426240086555481,0.4143487513065338,0.3964048624038696,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5626220703125,0.9990000128746032,0.7822447419166565,0.4875885844230652,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5629272460937,0.7523484826087952,0.2918844819068908,0.280891478061676,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.56329345703125,0.6343927979469299,0.1727518737316131,0.7992721796035767,284.5627746582031,284.95001220703125,297.4724426269531,288.2171936035156,297.20428466796875,297.07891845703125,282.56182861328125,1.0,0.5360606908798218,0.4352921843528747,0.4352921843528747,1.0,1.0,-2.680403232574463,0.8506512641906738,1.829751968383789,0.2414949387311935,0.9456160664558412,0.9456160664558412,0.0,163.17735290527344,160.0,44328.7265625,0.0,1841.27197265625,1.0,278.1499938964844,280.897705078125,291.206298828125,294.06072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36444.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950317740440368,1.0,0.0,0.0,3.8567864894866943,3.856812477111816,9.925319091053098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.91748046875,0.0,1779.145751953125,1895.4371337890625,0.0,4257.95361328125,0.9519627690315248,1.0,0.0,3.0,1.0,0.0
12246480,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5629272460937,0.7539206147193909,0.2936812937259674,0.2684703469276428,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5627746582031,0.8426240086555481,0.4143487513065338,0.3964048624038696,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5626220703125,0.9990000128746032,0.7822447419166565,0.4875885844230652,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5629272460937,0.7523484826087952,0.2918844819068908,0.280891478061676,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.56329345703125,0.6343927979469299,0.1727518737316131,0.7992721796035767,284.5627746582031,284.95001220703125,297.4724426269531,288.2171936035156,297.20428466796875,297.07891845703125,282.56182861328125,1.0,0.5360606908798218,0.4352921843528747,0.4352921843528747,1.0,1.0,-2.680403232574463,0.8506512641906738,1.829751968383789,0.2414949387311935,0.9456160664558412,0.9456160664558412,0.0,163.17735290527344,160.0,44328.7265625,0.0,1841.27197265625,1.0,278.1499938964844,280.897705078125,291.206298828125,294.06072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36444.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950317740440368,1.0,0.0,0.0,3.8567864894866943,3.856812477111816,9.925319091053098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.91748046875,0.0,1779.145751953125,1895.4371337890625,0.0,4257.95361328125,0.9519627690315248,1.0,0.0,3.0,1.0,0.0
12246540,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5502014160156,0.7520765662193298,0.2919947803020477,0.2669905424118042,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5500793457031,0.8406621217727661,0.4120729863643646,0.3943019509315491,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5499572753906,0.9990000128746032,0.7818750739097595,0.4885918796062469,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55010986328125,0.7507877349853516,0.2905595898628235,0.2796583175659179,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6325556635856628,0.1715669631958007,0.7935583591461182,284.5500793457031,284.95001220703125,297.4145202636719,288.18634033203125,297.182373046875,297.0738525390625,282.54931640625,1.0,0.5347747802734375,0.4354761242866516,0.4354761242866516,1.0,1.0,-2.668953657150269,0.8466855883598328,1.822268009185791,0.2401224970817566,0.9416342973709106,0.9416342973709106,0.0,163.25816345214844,160.0,44083.35546875,0.0,1824.4393310546875,1.0,278.1499938964844,280.891357421875,291.1748352050781,294.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36471.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933287501335144,1.0,0.0,0.0,3.8440637588500977,3.84408974647522,9.859943475021282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.90673828125,0.0,1763.6949462890625,1895.4371337890625,0.0,4243.4619140625,0.9491172432899476,1.0,0.0,3.0,1.0,0.0
12246600,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5463256835937,0.7512253522872925,0.2912919819355011,0.2663848400115967,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.54620361328125,0.8397731184959412,0.4111759066581726,0.3934712409973144,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5461120605469,0.9990000128746032,0.7815706729888916,0.4892021715641022,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5463256835937,0.7500672340393066,0.2900072932243347,0.2791704833507538,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5492248535156,0.6318477392196655,0.1710610687732696,0.7917165756225586,284.5462341308594,284.95001220703125,297.39306640625,288.1749572753906,297.1736755371094,297.0710754394531,282.5455627441406,1.0,0.534436047077179,0.4355455040931701,0.4355455040931701,1.0,1.0,-2.6651604175567627,0.8453893065452576,1.81977117061615,0.2396852821111679,0.9401150345802308,0.9401150345802308,0.0,163.4187469482422,163.0,44002.77734375,0.0,1819.4967041015625,1.0,278.1499938964844,280.8898010253906,291.1635131835937,293.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36480.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927058219909668,1.0,0.0,0.0,3.8390896320343018,3.839115619659424,9.834443517320324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.46435546875,0.0,1757.673828125,1895.4371337890625,0.0,4238.1513671875,0.9480047225952148,1.0,0.0,3.0,1.0,0.0
12246660,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5328369140625,0.7474768161773682,0.2887479960918426,0.2641714215278625,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53271484375,0.8358326554298401,0.4078900814056396,0.390457808971405,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5326232910156,0.9990000128746032,0.7797927260398865,0.4927879273891449,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5328369140625,0.7467602491378784,0.2879929542541504,0.2773467302322387,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5330810546875,0.6284524202346802,0.1691928058862686,0.7839025259017944,284.5327453613281,284.95001220703125,297.3167419433594,288.1349182128906,297.1410522460937,297.05877685546875,282.5321044921875,1.0,0.533650279045105,0.4360032975673675,0.4360032975673675,1.0,1.0,-2.651606321334839,0.841189444065094,1.8104169368743896,0.2386046946048736,0.9344599843025208,0.9344599843025208,0.0,164.6769256591797,151.0,43700.6015625,0.0,1805.0155029296875,1.0,278.1499938964844,280.8843688964844,291.1243591308594,293.9360046386719,293.1499938964844,293.1499938964844,278.1499938964844,36513.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905906915664672,1.0,0.0,0.0,3.820146322250366,3.820172309875488,9.737631216921727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.236328125,0.0,1734.8568115234375,1895.4371337890625,0.0,4220.080078125,0.9437673091888428,1.0,0.0,3.0,1.0,0.0
12246720,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5328369140625,0.7474768161773682,0.2887479960918426,0.2641714215278625,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53271484375,0.8358326554298401,0.4078900814056396,0.390457808971405,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5326232910156,0.9990000128746032,0.7797927260398865,0.4927879273891449,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5328369140625,0.7467602491378784,0.2879929542541504,0.2773467302322387,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5330810546875,0.6284524202346802,0.1691928058862686,0.7839025259017944,284.5327453613281,284.95001220703125,297.3167419433594,288.1349182128906,297.1410522460937,297.05877685546875,282.5321044921875,1.0,0.533650279045105,0.4360032975673675,0.4360032975673675,1.0,1.0,-2.651606321334839,0.841189444065094,1.8104169368743896,0.2386046946048736,0.9344599843025208,0.9344599843025208,0.0,164.6769256591797,151.0,43700.6015625,0.0,1805.0155029296875,1.0,278.1499938964844,280.8843688964844,291.1243591308594,293.9360046386719,293.1499938964844,293.1499938964844,278.1499938964844,36513.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905906915664672,1.0,0.0,0.0,3.820146322250366,3.820172309875488,9.737631216921727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.236328125,0.0,1734.8568115234375,1895.4371337890625,0.0,4220.080078125,0.9437673091888428,1.0,0.0,3.0,1.0,0.0
12246780,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5119934082031,0.7474976181983948,0.2861837148666382,0.2618051767349243,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.51177978515625,0.8360512852668762,0.4045475423336029,0.3872502446174621,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5115661621094,0.9990000128746032,0.7782827615737915,0.4883312582969665,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5119934082031,0.7471976280212402,0.2859444320201874,0.2753455936908722,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.51251220703125,0.6280055642127991,0.1672987788915634,0.7750478982925415,284.5118103027344,284.95001220703125,297.243896484375,288.09735107421875,297.1109619140625,297.04864501953125,282.51043701171875,1.0,0.5282648205757141,0.4364610612392425,0.4364610612392425,1.0,1.0,-2.626525402069092,0.832573413848877,1.7939519882202148,0.2358710914850235,0.9284939169883728,0.9284939169883728,0.0,161.6806182861328,154.0,43273.1484375,0.0,1754.659912109375,1.0,278.1499938964844,280.8728332519531,291.086181640625,293.8746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884197115898132,1.0,0.0,0.0,3.7998242378234863,3.79984974861145,9.634303523853305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.9697265625,0.0,1710.63671875,1895.4371337890625,0.0,4201.470703125,0.9392245411872864,1.0,0.0,3.0,1.0,0.0
12246840,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5119934082031,0.7474976181983948,0.2861837148666382,0.2618051767349243,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.51177978515625,0.8360512852668762,0.4045475423336029,0.3872502446174621,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5115661621094,0.9990000128746032,0.7782827615737915,0.4883312582969665,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5119934082031,0.7471976280212402,0.2859444320201874,0.2753455936908722,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.51251220703125,0.6280055642127991,0.1672987788915634,0.7750478982925415,284.5118103027344,284.95001220703125,297.243896484375,288.09735107421875,297.1109619140625,297.04864501953125,282.51043701171875,1.0,0.5282648205757141,0.4364610612392425,0.4364610612392425,1.0,1.0,-2.626525402069092,0.832573413848877,1.7939519882202148,0.2358710914850235,0.9284939169883728,0.9284939169883728,0.0,161.6806182861328,154.0,43273.1484375,0.0,1754.659912109375,1.0,278.1499938964844,280.8728332519531,291.086181640625,293.8746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884197115898132,1.0,0.0,0.0,3.7998242378234863,3.79984974861145,9.634303523853305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.9697265625,0.0,1710.63671875,1895.4371337890625,0.0,4201.470703125,0.9392245411872864,1.0,0.0,3.0,1.0,0.0
