time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246900,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5006103515625,0.746985912322998,0.2849128544330597,0.2606430351734161,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5004577636719,0.8355724811553955,0.4028749465942383,0.3856555819511413,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5002746582031,0.9990000128746032,0.7780482769012451,0.4872120916843414,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5006103515625,0.746887743473053,0.2849164605140686,0.2743560671806335,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5009765625,0.6273586750030518,0.1663629114627838,0.770727813243866,284.5004577636719,284.95001220703125,297.2088623046875,288.07958984375,297.0982971191406,297.0463562011719,282.49951171875,1.0,0.5265686511993408,0.43668994307518,0.43668994307518,1.0,1.0,-2.615478515625,0.8288460373878479,1.7866325378417969,0.234551265835762,0.9253807067871094,0.9253807067871094,0.0,160.76406860351562,154.0,43066.3359375,0.0,1734.551025390625,1.0,278.1499938964844,280.8671264648437,291.0667419433594,293.84136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36575.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987050473690033,1.0,0.0,0.0,3.789007425308228,3.789032697677612,9.57952920543903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.87060546875,0.0,1697.8597412109375,1895.4371337890625,0.0,4189.701171875,0.9368104338645936,1.0,0.0,3.0,1.0,0.0
12246960,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4920654296875,0.745980441570282,0.2836484909057617,0.2595091760158539,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4919128417969,0.8345379829406738,0.4012053310871124,0.3840855360031128,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4917907714844,0.9990000128746032,0.7776248455047607,0.4871570467948913,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4920654296875,0.7460762858390808,0.2838858962059021,0.2733864784240722,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.49237060546875,0.6263126134872437,0.1654312759637832,0.7665432095527649,284.491943359375,284.95001220703125,297.17486572265625,288.0625915527344,297.08563232421875,297.0436096191406,282.4911499023437,1.0,0.5252381563186646,0.436949223279953,0.436949223279953,1.0,1.0,-2.605968475341797,0.8257551789283752,1.7802132368087769,0.2336173951625824,0.9222408533096312,0.9222408533096312,0.0,160.4143524169922,157.0,42882.41796875,0.0,1719.3018798828125,1.0,278.1499938964844,280.8634033203125,291.04840087890625,293.8102722167969,293.1499938964844,293.1499938964844,278.1499938964844,36596.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855607748031616,1.0,0.0,0.0,3.7778067588806152,3.77783203125,9.52297682488279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.34716796875,0.0,1684.6812744140625,1895.4371337890625,0.0,4176.869140625,0.934310257434845,1.0,0.0,3.0,1.0,0.0
12247020,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4790344238281,0.7431261539459229,0.281119167804718,0.257279485464096,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4789428710937,0.8315163850784302,0.3978599309921264,0.380978524684906,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4788513183594,0.9990000128746032,0.7759990692138672,0.4888752102851867,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4790344238281,0.7435951828956604,0.2818136513233185,0.2714717388153076,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.479248046875,0.6235111355781555,0.1635656505823135,0.7583475708961487,284.4789428710937,284.95001220703125,297.110107421875,288.03094482421875,297.0597839355469,297.035888671875,282.4783935546875,1.0,0.5234948992729187,0.4374677836894989,0.4374677836894989,1.0,1.0,-2.5894696712493896,0.8205336332321167,1.768936038017273,0.2321728318929672,0.9158670902252196,0.9158670902252196,0.0,160.67933654785156,160.0,42555.38671875,0.0,1696.912109375,1.0,278.1499938964844,280.8592834472656,291.0160827636719,293.75506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36635.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825543165206908,1.0,0.0,0.0,3.754300355911255,3.754325389862061,9.404838010595996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.8095703125,0.0,1657.224853515625,1895.4371337890625,0.0,4150.88671875,0.929063320159912,1.0,0.0,3.0,1.0,0.0
12247080,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4790344238281,0.7431261539459229,0.281119167804718,0.257279485464096,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4789428710937,0.8315163850784302,0.3978599309921264,0.380978524684906,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4788513183594,0.9990000128746032,0.7759990692138672,0.4888752102851867,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4790344238281,0.7435951828956604,0.2818136513233185,0.2714717388153076,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.479248046875,0.6235111355781555,0.1635656505823135,0.7583475708961487,284.4789428710937,284.95001220703125,297.110107421875,288.03094482421875,297.0597839355469,297.035888671875,282.4783935546875,1.0,0.5234948992729187,0.4374677836894989,0.4374677836894989,1.0,1.0,-2.5894696712493896,0.8205336332321167,1.768936038017273,0.2321728318929672,0.9158670902252196,0.9158670902252196,0.0,160.67933654785156,160.0,42555.38671875,0.0,1696.912109375,1.0,278.1499938964844,280.8592834472656,291.0160827636719,293.75506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36635.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825543165206908,1.0,0.0,0.0,3.754300355911255,3.754325389862061,9.404838010595996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.8095703125,0.0,1657.224853515625,1895.4371337890625,0.0,4150.88671875,0.929063320159912,1.0,0.0,3.0,1.0,0.0
12247140,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4722595214844,0.7406238913536072,0.279351532459259,0.2557531893253326,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.47222900390625,0.8287688493728638,0.3954338133335113,0.378761351108551,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.47216796875,0.9990000128746032,0.7741634249687195,0.4912338256835937,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.47216796875,0.7413318157196045,0.2803640365600586,0.2701445519924164,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6209919452667236,0.1623008400201797,0.7523372173309326,284.47222900390625,284.95001220703125,297.06494140625,288.0096130371094,297.0409545898437,297.0293273925781,282.47186279296875,1.0,0.522789716720581,0.4378534257411957,0.4378534257411957,1.0,1.0,-2.578988075256348,0.8173255324363708,1.761662483215332,0.2313908338546753,0.911071002483368,0.911071002483368,0.0,161.46139526367188,160.0,42341.63671875,0.0,1685.5029296875,1.0,278.1499938964844,280.85870361328125,290.9952697753906,293.71929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36662.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804267287254332,1.0,0.0,0.0,3.735939025878906,3.735964059829712,9.313069995187108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.3291015625,0.0,1635.97119140625,1895.4371337890625,0.0,4132.43212890625,0.9249656200408936,1.0,0.0,3.0,1.0,0.0
12247200,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4711608886719,0.7396631240844727,0.2786726355552673,0.2551753222942352,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4711303710937,0.8277330994606018,0.3945578336715698,0.3779557645320892,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4710998535156,0.9990000128746032,0.7733596563339233,0.4921667873859405,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4711608886719,0.740479052066803,0.2798125743865967,0.2696630358695984,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4759216308594,0.620154082775116,0.1618066132068634,0.7505896687507629,284.4711303710937,284.95001220703125,297.04998779296875,288.0027160644531,297.03472900390625,297.0271301269531,282.470947265625,1.0,0.5226421356201172,0.4379863440990448,0.4379863440990448,1.0,1.0,-2.575767517089844,0.8163690567016602,1.759398341178894,0.2311785966157913,0.9094211459159852,0.9094211459159852,0.0,161.80345153808594,148.0,42284.62890625,0.0,1682.458251953125,1.0,278.1499938964844,280.859619140625,290.9886779785156,293.7081604003906,293.1499938964844,293.1499938964844,278.1499938964844,36670.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797280430793762,1.0,0.0,0.0,3.72945237159729,3.729477405548096,9.280757922169868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.99853515625,0.0,1628.5009765625,1895.4371337890625,0.0,4126.35888671875,0.9235182404518129,1.0,0.0,3.0,1.0,0.0
12247260,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.45703125,0.7395638823509216,0.2760500013828277,0.2527433335781097,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4568786621094,0.8278248906135559,0.3911206424236297,0.3746485114097595,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4566650390625,0.9990000128746032,0.7708385586738586,0.4876860678195953,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.45703125,0.7407765984535217,0.2776510417461395,0.2675518095493316,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4574584960937,0.6196032762527466,0.1598535180091858,0.7417008876800537,284.4568786621094,284.95001220703125,296.9923400878906,287.97625732421875,297.0111389160156,297.0193176269531,282.45574951171875,1.0,0.5171922445297241,0.4385159611701965,0.4385159611701965,1.0,1.0,-2.5502874851226807,0.8076786994934082,1.742608666419983,0.2285033762454986,0.9027716517448424,0.9027716517448424,0.0,158.81167602539062,136.0,41889.09375,0.0,1633.783447265625,1.0,278.1499938964844,280.8541564941406,290.96337890625,293.6622619628906,293.1499938964844,293.1499938964844,278.1499938964844,36708.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977201759815216,1.0,0.0,0.0,3.70326828956604,3.7032930850982666,9.150896858045598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2236328125,0.0,1598.62353515625,1895.4371337890625,0.0,4104.3525390625,0.91767817735672,1.0,0.0,3.0,1.0,0.0
12247320,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.45703125,0.7395638823509216,0.2760500013828277,0.2527433335781097,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4568786621094,0.8278248906135559,0.3911206424236297,0.3746485114097595,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4566650390625,0.9990000128746032,0.7708385586738586,0.4876860678195953,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.45703125,0.7407765984535217,0.2776510417461395,0.2675518095493316,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4574584960937,0.6196032762527466,0.1598535180091858,0.7417008876800537,284.4568786621094,284.95001220703125,296.9923400878906,287.97625732421875,297.0111389160156,297.0193176269531,282.45574951171875,1.0,0.5171922445297241,0.4385159611701965,0.4385159611701965,1.0,1.0,-2.5502874851226807,0.8076786994934082,1.742608666419983,0.2285033762454986,0.9027716517448424,0.9027716517448424,0.0,158.81167602539062,136.0,41889.09375,0.0,1633.783447265625,1.0,278.1499938964844,280.8541564941406,290.96337890625,293.6622619628906,293.1499938964844,293.1499938964844,278.1499938964844,36708.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977201759815216,1.0,0.0,0.0,3.70326828956604,3.7032930850982666,9.150896858045598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2236328125,0.0,1598.62353515625,1895.4371337890625,0.0,4104.3525390625,0.91767817735672,1.0,0.0,3.0,1.0,0.0
12247380,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4314880371094,0.7422674298286438,0.2734754979610443,0.2502461969852447,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4312438964844,0.8310234546661377,0.3876802623271942,0.3712220788002014,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.43096923828125,0.9990000128746032,0.770480751991272,0.4772648811340332,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4314880371094,0.7438499927520752,0.2754727602005005,0.2653131186962127,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.43212890625,0.6213166117668152,0.1579315364360809,0.7321431040763855,284.4312744140625,284.95001220703125,296.9346008300781,287.9496765136719,296.9914245605469,297.0171203613281,282.4296569824219,1.0,0.5089196562767029,0.4390456080436706,0.4390456080436706,1.0,1.0,-2.516481876373291,0.7957839369773865,1.720697999000549,0.2243441790342331,0.8956923484802246,0.8956923484802246,0.0,152.7720489501953,139.0,41354.25,0.0,1561.6170654296875,1.0,278.1499938964844,280.8405456542969,290.9338073730469,293.6035461425781,293.1499938964844,293.1499938964844,278.45001220703125,36761.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740833640098572,1.0,0.0,0.0,3.675111770629883,3.6751363277435294,9.012274517772312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.65234375,0.0,1567.023681640625,1895.4371337890625,0.0,4077.083984375,0.9114132523536682,1.0,0.0,3.0,1.0,0.0
12247440,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4314880371094,0.7422674298286438,0.2734754979610443,0.2502461969852447,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4312438964844,0.8310234546661377,0.3876802623271942,0.3712220788002014,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.43096923828125,0.9990000128746032,0.770480751991272,0.4772648811340332,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4314880371094,0.7438499927520752,0.2754727602005005,0.2653131186962127,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.43212890625,0.6213166117668152,0.1579315364360809,0.7321431040763855,284.4312744140625,284.95001220703125,296.9346008300781,287.9496765136719,296.9914245605469,297.0171203613281,282.4296569824219,1.0,0.5089196562767029,0.4390456080436706,0.4390456080436706,1.0,1.0,-2.516481876373291,0.7957839369773865,1.720697999000549,0.2243441790342331,0.8956923484802246,0.8956923484802246,0.0,152.7720489501953,139.0,41354.25,0.0,1561.6170654296875,1.0,278.1499938964844,280.8405456542969,290.9338073730469,293.6035461425781,293.1499938964844,293.1499938964844,278.45001220703125,36761.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740833640098572,1.0,0.0,0.0,3.675111770629883,3.6751363277435294,9.012274517772312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.65234375,0.0,1567.023681640625,1895.4371337890625,0.0,4077.083984375,0.9114132523536682,1.0,0.0,3.0,1.0,0.0
12247500,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5549011230469,0.7428544759750366,0.2724466025829315,0.2491154074668884,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.55694580078125,0.8317247629165649,0.3861962556838989,0.3696162402629852,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5589599609375,0.9990000128746032,0.7713871002197266,0.473913162946701,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5549621582031,0.7445787787437439,0.2745411396026611,0.2642695307731628,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5493469238281,0.6215083599090576,0.1570785194635391,0.7277067303657532,284.5567321777344,284.95001220703125,296.9057312011719,287.93634033203125,296.9841003417969,297.0196228027344,282.5666198730469,1.0,0.5061438083648682,0.4393104016780853,0.4393104016780853,1.0,1.0,-2.5025711059570312,0.7909910678863525,1.7115801572799685,0.2225891798734665,0.8942516446113586,0.8942516446113586,0.0,150.7506103515625,139.0,40207.33984375,0.0,1534.3980712890625,1.0,278.4005126953125,281.0067749023437,290.8639221191406,293.3892517089844,293.1499938964844,293.1499938964844,278.45001220703125,36691.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639419913291932,1.0,0.0,0.0,3.6620607376098633,3.662085056304932,8.948379104367632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.173828125,0.0,1551.8184814453125,1895.4371337890625,0.0,3987.64599609375,0.908499538898468,1.0,0.0,3.0,1.0,0.0
12247560,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6008605957031,0.7432486414909363,0.2716936469078064,0.2483203411102295,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.60107421875,0.8321017026901245,0.3849920928478241,0.3683511316776275,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.60125732421875,0.9990000128746032,0.7726333737373352,0.4716039001941681,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6008605957031,0.7450191378593445,0.2738144099712372,0.2634747326374054,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6002502441406,0.621489405632019,0.1563732475042343,0.7240914106369019,284.6010437011719,284.95001220703125,296.8768615722656,287.9230041503906,296.9789733886719,297.0254821777344,282.6018371582031,1.0,0.5039874315261841,0.4397712349891662,0.4397712349891662,1.0,1.0,-2.492018461227417,0.7878507971763611,1.704167723655701,0.2218243926763534,0.8924202919006348,0.8924202919006348,0.0,149.33721923828125,142.0,39895.6796875,0.0,1514.429931640625,1.0,278.4420471191406,281.0511779785156,290.8569641113281,293.3993835449219,293.1499938964844,293.1499938964844,278.75,36615.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572756290435792,1.0,0.0,0.0,3.651369571685791,3.65139365196228,8.896206509234617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.41748046875,0.0,1539.2987060546875,1895.4371337890625,0.0,3928.263427734375,0.9060254693031312,1.0,0.0,3.0,1.0,0.0
12247620,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.78778076171875,0.7432907223701477,0.2705320715904236,0.2471376210451126,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7880554199219,0.8319370746612549,0.3829887807369232,0.3662978708744049,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7882995605469,0.9990000128746032,0.7751169800758362,0.4692732989788055,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78778076171875,0.7450973391532898,0.272677481174469,0.2622597515583038,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7869873046875,0.6208902597427368,0.1552220582962036,0.7183352112770081,284.7880249023437,284.95001220703125,296.819091796875,287.896240234375,296.9714050292969,297.0411682128906,282.7892150878906,1.0,0.5012252926826477,0.4406929016113281,0.4406929016113281,1.0,1.0,-2.476948976516724,0.7839198112487793,1.6930291652679443,0.2213475853204727,0.8917913436889648,0.8917913436889648,0.0,147.77755737304688,145.0,38563.94140625,0.0,1488.1024169921875,1.0,278.74169921875,281.27410888671875,290.82159423828125,293.2684020996094,293.1499938964844,293.1499938964844,279.04998779296875,36393.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391411542892456,1.0,0.0,0.0,3.635936737060547,3.635960817337036,8.821165238259709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.1962890625,0.0,1520.5093994140625,1895.4371337890625,0.0,3764.6328125,0.9024295806884766,1.0,0.0,3.0,1.0,0.0
12247680,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.78778076171875,0.7432907223701477,0.2705320715904236,0.2471376210451126,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7880554199219,0.8319370746612549,0.3829887807369232,0.3662978708744049,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7882995605469,0.9990000128746032,0.7751169800758362,0.4692732989788055,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78778076171875,0.7450973391532898,0.272677481174469,0.2622597515583038,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7869873046875,0.6208902597427368,0.1552220582962036,0.7183352112770081,284.7880249023437,284.95001220703125,296.819091796875,287.896240234375,296.9714050292969,297.0411682128906,282.7892150878906,1.0,0.5012252926826477,0.4406929016113281,0.4406929016113281,1.0,1.0,-2.476948976516724,0.7839198112487793,1.6930291652679443,0.2213475853204727,0.8917913436889648,0.8917913436889648,0.0,147.77755737304688,145.0,38563.94140625,0.0,1488.1024169921875,1.0,278.74169921875,281.27410888671875,290.82159423828125,293.2684020996094,293.1499938964844,293.1499938964844,279.04998779296875,36393.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391411542892456,1.0,0.0,0.0,3.635936737060547,3.635960817337036,8.821165238259709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.1962890625,0.0,1520.5093994140625,1895.4371337890625,0.0,3764.6328125,0.9024295806884766,1.0,0.0,3.0,1.0,0.0
12247740,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96551513671875,0.7427690625190735,0.2699061036109924,0.2465080171823501,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9663391113281,0.8311423063278198,0.3817556500434875,0.3650583624839782,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9671325683594,0.9990000128746032,0.7767874598503113,0.4691246151924133,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9656066894531,0.7445858716964722,0.2720649540424347,0.2616071999073028,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6200101375579834,0.1545672565698623,0.7149311900138855,284.9662475585937,284.95001220703125,296.7752380371094,287.8758544921875,296.96649169921875,297.054443359375,282.9701843261719,1.0,0.5002095103263855,0.4413926899433136,0.4413926899433136,1.0,1.0,-2.4696476459503174,0.7825139164924622,1.6871336698532104,0.2216674387454986,0.8934911489486694,0.8934911489486694,0.0,147.47747802734375,145.0,37470.48046875,0.0,1477.360595703125,1.0,279.02978515625,281.4892578125,290.7891845703125,293.1442565917969,293.1499938964844,293.1499938964844,279.04998779296875,36177.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244779348373412,1.0,0.0,0.0,3.630803108215332,3.630826950073242,8.796272936706373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.64794921875,0.0,1513.2335205078125,1895.4371337890625,0.0,3630.4248046875,0.9011492133140564,1.0,0.0,3.0,1.0,0.0
12247800,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.97869873046875,0.7425277233123779,0.2696710228919983,0.2463330775499344,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.97900390625,0.8308050036430359,0.3813490867614746,0.3647006154060364,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97930908203125,0.9990000128746032,0.7771808505058289,0.4692771434783935,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787292480469,0.7443565726280212,0.2718579769134521,0.2614368498325348,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98016357421875,0.6197240352630615,0.1543532609939575,0.7141364216804504,284.9789733886719,284.95001220703125,296.7613220214844,287.869384765625,296.9645080566406,297.0580444335937,282.9803771972656,1.0,0.5000473260879517,0.44161456823349,0.44161456823349,1.0,1.0,-2.4680306911468506,0.7823348641395569,1.685695767402649,0.2218851894140243,0.8937370777130127,0.8937370777130127,0.0,147.4970245361328,148.0,37413.80078125,0.0,1475.3499755859375,1.0,279.04156494140625,281.5021057128906,290.8016357421875,293.1711120605469,293.1499938964844,293.1499938964844,279.3500061035156,36133.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922642946243286,1.0,0.0,0.0,3.630172729492188,3.6301965713500977,8.793218739810982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.6748046875,0.0,1512.2135009765625,1895.4371337890625,0.0,3613.52880859375,0.9009628891944884,1.0,0.0,3.0,1.0,0.0
12247860,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1704406738281,0.7409089803695679,0.2688668668270111,0.2456146627664566,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1707458496094,0.8287504315376282,0.3798365890979767,0.3632728457450866,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710510253906,0.9990000128746032,0.7785786390304565,0.4711798131465912,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.17047119140625,0.7428057789802551,0.2711423933506012,0.2607631087303161,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1695556640625,0.6179482340812683,0.1535566300153732,0.7106993198394775,285.17071533203125,284.95001220703125,296.7035827636719,287.84246826171875,296.95538330078125,297.0717468261719,283.17205810546875,1.0,0.4999731779098511,0.4422672688961029,0.4422672688961029,1.0,1.0,-2.462797164916992,0.7816315293312073,1.68116557598114,0.222519502043724,0.8982481360435486,0.8982481360435486,0.0,148.2124786376953,151.0,36401.39453125,0.0,1471.5943603515625,1.0,279.34161376953125,281.7326354980469,290.7854309082031,293.09051513671875,293.1499938964844,293.1499938964844,279.6499938964844,35856.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083805084228516,1.0,0.0,0.0,3.63473391532898,3.6347577571868896,8.81532912444527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.357421875,0.0,1515.1842041015625,1895.4371337890625,0.0,3481.56787109375,0.9017897844314576,1.0,0.0,3.0,1.0,0.0
12247920,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1704406738281,0.7409089803695679,0.2688668668270111,0.2456146627664566,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1707458496094,0.8287504315376282,0.3798365890979767,0.3632728457450866,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710510253906,0.9990000128746032,0.7785786390304565,0.4711798131465912,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.17047119140625,0.7428057789802551,0.2711423933506012,0.2607631087303161,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1695556640625,0.6179482340812683,0.1535566300153732,0.7106993198394775,285.17071533203125,284.95001220703125,296.7035827636719,287.84246826171875,296.95538330078125,297.0717468261719,283.17205810546875,1.0,0.4999731779098511,0.4422672688961029,0.4422672688961029,1.0,1.0,-2.462797164916992,0.7816315293312073,1.68116557598114,0.222519502043724,0.8982481360435486,0.8982481360435486,0.0,148.2124786376953,151.0,36401.39453125,0.0,1471.5943603515625,1.0,279.34161376953125,281.7326354980469,290.7854309082031,293.09051513671875,293.1499938964844,293.1499938964844,279.6499938964844,35856.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083805084228516,1.0,0.0,0.0,3.63473391532898,3.6347577571868896,8.81532912444527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.357421875,0.0,1515.1842041015625,1895.4371337890625,0.0,3481.56787109375,0.9017897844314576,1.0,0.0,3.0,1.0,0.0
12247980,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617248535156,0.7387976050376892,0.2681730091571808,0.2450261861085891,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.8261145353317261,0.3784525096416473,0.3620015978813171,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3623046875,0.9990000128746032,0.7794126868247986,0.4743715822696686,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617248535156,0.7407631278038025,0.2705435752868652,0.260232150554657,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.36083984375,0.6157211661338806,0.1528452336788177,0.7077037692070007,285.3619689941406,284.95001220703125,296.64581298828125,287.81549072265625,296.9440002441406,297.0821838378906,283.3633117675781,1.0,0.5006677508354187,0.4429199695587158,0.4429199695587158,1.0,1.0,-2.4601588249206543,0.781905472278595,1.678253412246704,0.2235660105943679,0.9053061604499816,0.9053061604499816,0.0,149.61419677734375,154.0,35446.18359375,0.0,1474.0673828125,1.0,279.6416931152344,281.9605712890625,290.76629638671875,293.0124206542969,293.1499938964844,293.1499938964844,279.3500061035156,35580.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956992626190186,1.0,0.0,0.0,3.649633884429932,3.649657964706421,8.88775161911326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.912109375,0.0,1529.6209716796875,1895.4371337890625,0.0,3363.46337890625,0.9049296975135804,1.0,0.0,3.0,1.0,0.0
12248040,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617248535156,0.7387976050376892,0.2681730091571808,0.2450261861085891,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.8261145353317261,0.3784525096416473,0.3620015978813171,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3623046875,0.9990000128746032,0.7794126868247986,0.4743715822696686,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617248535156,0.7407631278038025,0.2705435752868652,0.260232150554657,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.36083984375,0.6157211661338806,0.1528452336788177,0.7077037692070007,285.3619689941406,284.95001220703125,296.64581298828125,287.81549072265625,296.9440002441406,297.0821838378906,283.3633117675781,1.0,0.5006677508354187,0.4429199695587158,0.4429199695587158,1.0,1.0,-2.4601588249206543,0.781905472278595,1.678253412246704,0.2235660105943679,0.9053061604499816,0.9053061604499816,0.0,149.61419677734375,154.0,35446.18359375,0.0,1474.0673828125,1.0,279.6416931152344,281.9605712890625,290.76629638671875,293.0124206542969,293.1499938964844,293.1499938964844,279.3500061035156,35580.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956992626190186,1.0,0.0,0.0,3.649633884429932,3.649657964706421,8.88775161911326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.912109375,0.0,1529.6209716796875,1895.4371337890625,0.0,3363.46337890625,0.9049296975135804,1.0,0.0,3.0,1.0,0.0
12248100,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23028564453125,0.7373679876327515,0.2673909664154053,0.2446126788854599,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279663085937,0.8244202733039856,0.3773556649684906,0.3612567782402038,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2255859375,0.9990000128746032,0.77875816822052,0.4765322804450989,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.230224609375,0.739413321018219,0.2699472308158874,0.2598939836025238,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2366943359375,0.6143003106117249,0.1523153781890869,0.7060427069664001,285.22821044921875,284.95001220703125,296.616943359375,287.8019714355469,296.9331359863281,297.0800170898437,283.21661376953125,1.0,0.5012049674987793,0.4432463347911834,0.4432463347911834,1.0,1.0,-2.458963632583618,0.7820849418640137,1.6768786907196045,0.2241443693637848,0.905903458595276,0.905903458595276,0.0,150.58807373046875,154.0,36232.69921875,0.0,1476.603271484375,1.0,279.3985290527344,281.7854309082031,290.8479919433594,293.2371520996094,293.1499938964844,293.1499938964844,279.3500061035156,35615.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052444100379944,1.0,0.0,0.0,3.657225847244263,3.657249927520752,8.924766348172852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.83251953125,0.0,1538.337890625,1895.4371337890625,0.0,3452.4189453125,0.9065941572189332,1.0,0.0,3.0,1.0,0.0
12248160,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1686706542969,0.7350923418998718,0.2661389410495758,0.2437141090631485,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1681823730469,0.8219243884086609,0.3757838904857635,0.3600194156169891,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16766357421875,0.9990000128746032,0.7769431471824646,0.479544073343277,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1686706542969,0.7373383045196533,0.2689740657806396,0.2591832876205444,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1700439453125,0.6121622323989868,0.1515359580516815,0.7033045291900635,285.1682434082031,284.95001220703125,296.5881042480469,287.7884521484375,296.9170837402344,297.070068359375,283.1657409667969,1.0,0.5017433762550354,0.4434838593006134,0.4434838593006134,1.0,1.0,-2.4558756351470947,0.7813645601272583,1.6745110750198364,0.2242526262998581,0.9067090153694152,0.9067090153694152,0.0,151.9056396484375,157.0,36279.9375,0.0,1478.1326904296875,1.0,279.357666015625,281.7287292480469,290.8466186523437,293.215576171875,293.1499938964844,293.1499938964844,279.04998779296875,35675.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121965765953064,1.0,0.0,0.0,3.662642002105713,3.662666082382202,8.951220138442295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.94482421875,0.0,1544.8458251953125,1895.4371337890625,0.0,3516.977783203125,0.907873511314392,1.0,0.0,3.0,1.0,0.0
12248220,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95220947265625,0.7292776703834534,0.2629164159297943,0.2411685287952423,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516906738281,0.815593957901001,0.3718254268169403,0.3566854000091553,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511413574219,0.9990000128746032,0.7706799507141113,0.4869140982627868,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.7320012450218201,0.2663441598415375,0.2570531666278839,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95367431640625,0.6064310073852539,0.1494695395231247,0.695449709892273,284.9517517089844,284.95001220703125,296.5304260253906,287.7613525390625,296.8802490234375,297.04302978515625,282.9491271972656,1.0,0.5027066469192505,0.4439589083194732,0.4439589083194732,1.0,1.0,-2.4456748962402344,0.7783423066139221,1.6673325300216677,0.2237583994865417,0.9049972295761108,0.9049972295761108,0.0,155.07943725585938,145.0,37070.1484375,0.0,1478.2374267578125,1.0,279.0581359863281,281.4773864746094,290.8323669433594,293.2738647460937,293.1499938964844,293.1499938964844,278.75,35885.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302068948745728,1.0,0.0,0.0,3.6677212715148926,3.667745590209961,8.9760641230896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4296875,0.0,1552.1119384765625,1895.4371337890625,0.0,3683.03759765625,0.9091445207595824,1.0,0.0,3.0,1.0,0.0
12248280,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95220947265625,0.7292776703834534,0.2629164159297943,0.2411685287952423,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516906738281,0.815593957901001,0.3718254268169403,0.3566854000091553,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511413574219,0.9990000128746032,0.7706799507141113,0.4869140982627868,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.7320012450218201,0.2663441598415375,0.2570531666278839,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95367431640625,0.6064310073852539,0.1494695395231247,0.695449709892273,284.9517517089844,284.95001220703125,296.5304260253906,287.7613525390625,296.8802490234375,297.04302978515625,282.9491271972656,1.0,0.5027066469192505,0.4439589083194732,0.4439589083194732,1.0,1.0,-2.4456748962402344,0.7783423066139221,1.6673325300216677,0.2237583994865417,0.9049972295761108,0.9049972295761108,0.0,155.07943725585938,145.0,37070.1484375,0.0,1478.2374267578125,1.0,279.0581359863281,281.4773864746094,290.8323669433594,293.2738647460937,293.1499938964844,293.1499938964844,278.75,35885.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302068948745728,1.0,0.0,0.0,3.6677212715148926,3.667745590209961,8.9760641230896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4296875,0.0,1552.1119384765625,1895.4371337890625,0.0,3683.03759765625,0.9091445207595824,1.0,0.0,3.0,1.0,0.0
12248340,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78253173828125,0.7274324893951416,0.2608427703380584,0.2394167631864547,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.78033447265625,0.8136870861053467,0.3692761361598968,0.3544134795665741,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7779846191406,0.9990000128746032,0.7660735845565796,0.4873652160167694,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7824401855469,0.7304321527481079,0.2645931243896484,0.2555057406425476,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7886657714844,0.6043944954872131,0.1480984836816787,0.6896598935127258,284.780517578125,284.95001220703125,296.4979553222656,287.74609375,296.8620300292969,297.03131103515625,282.7696533203125,1.0,0.5006803274154663,0.4442266523838043,0.4442266523838043,1.0,1.0,-2.432581663131714,0.773781955242157,1.658799648284912,0.2223818153142929,0.902136206626892,0.902136206626892,0.0,154.8884735107422,145.0,37863.64453125,0.0,1460.6580810546875,1.0,278.79022216796875,281.2742004394531,290.834228515625,293.3700561523437,293.1499938964844,293.1499938964844,278.75,36047.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411054849624634,1.0,0.0,0.0,3.666447639465332,3.666471719741821,8.969830673777324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.36767578125,0.0,1551.89892578125,1895.4371337890625,0.0,3782.491943359375,0.9089339375495912,1.0,0.0,3.0,1.0,0.0
12248400,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7265014648437,0.7266097664833069,0.2591398358345032,0.237877756357193,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7257995605469,0.8129539489746094,0.3671788871288299,0.3524408042430877,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7250366210937,0.9990000128746032,0.7625341415405273,0.4860104620456695,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7264404296875,0.7298444509506226,0.2631354331970215,0.2541306912899017,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283630371094,0.6033648252487183,0.1469544768333435,0.6845360994338989,284.7258605957031,284.95001220703125,296.4728088378906,287.7342529296875,296.850341796875,297.025634765625,282.72216796875,1.0,0.4982194602489471,0.4444339573383331,0.4444339573383331,1.0,1.0,-2.4189321994781494,0.7688956260681152,1.6500366926193235,0.2206667512655258,0.9002317190170288,0.9002317190170288,0.0,153.81520080566406,133.0,37772.6796875,0.0,1438.8966064453125,1.0,278.75811767578125,281.2274475097656,290.7901916503906,293.2830810546875,293.1499938964844,293.1499938964844,278.45001220703125,36157.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944324553012848,1.0,0.0,0.0,3.662853240966797,3.662877559661865,8.952252983362996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.24169921875,0.0,1548.6953125,1895.4371337890625,0.0,3811.6923828125,0.908233880996704,1.0,0.0,3.0,1.0,0.0
12248460,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48126220703125,0.7264599204063416,0.255054235458374,0.2341538518667221,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4804382324219,0.8133442997932434,0.3621808588504791,0.3476722538471222,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.47955322265625,0.9990000128746032,0.7553584575653076,0.4787215888500213,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4812316894531,0.7302055954933167,0.2595805525779724,0.2507216036319732,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4835510253906,0.602480947971344,0.1441336274147033,0.6715776324272156,284.4804992675781,284.95001220703125,296.4152526855469,287.7071228027344,296.8240051269531,297.0133972167969,282.4761047363281,1.0,0.4902286827564239,0.4452230036258697,0.4452230036258697,1.0,1.0,-2.3803184032440186,0.7554415464401245,1.6248769760131836,0.2160640358924865,0.8920594453811646,0.8920594453811646,0.0,149.1709747314453,121.0,38182.06640625,0.0,1371.9205322265625,1.0,278.45819091796875,280.96636962890625,290.74444580078125,293.2685546875,293.1499938964844,293.1499938964844,278.75,36494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954584300518036,1.0,0.0,0.0,3.645617008209229,3.6456410884857178,8.868198051459331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.6435546875,0.0,1531.990234375,1895.4371337890625,0.0,3904.16552734375,0.9046054482460022,1.0,0.0,3.0,1.0,0.0
12248520,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48126220703125,0.7264599204063416,0.255054235458374,0.2341538518667221,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4804382324219,0.8133442997932434,0.3621808588504791,0.3476722538471222,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.47955322265625,0.9990000128746032,0.7553584575653076,0.4787215888500213,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4812316894531,0.7302055954933167,0.2595805525779724,0.2507216036319732,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4835510253906,0.602480947971344,0.1441336274147033,0.6715776324272156,284.4804992675781,284.95001220703125,296.4152526855469,287.7071228027344,296.8240051269531,297.0133972167969,282.4761047363281,1.0,0.4902286827564239,0.4452230036258697,0.4452230036258697,1.0,1.0,-2.3803184032440186,0.7554415464401245,1.6248769760131836,0.2160640358924865,0.8920594453811646,0.8920594453811646,0.0,149.1709747314453,121.0,38182.06640625,0.0,1371.9205322265625,1.0,278.45819091796875,280.96636962890625,290.74444580078125,293.2685546875,293.1499938964844,293.1499938964844,278.75,36494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954584300518036,1.0,0.0,0.0,3.645617008209229,3.6456410884857178,8.868198051459331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.6435546875,0.0,1531.990234375,1895.4371337890625,0.0,3904.16552734375,0.9046054482460022,1.0,0.0,3.0,1.0,0.0
12248580,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228332519531,0.7294657826423645,0.2522317469120025,0.2310047000646591,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228942871094,0.8171396255493164,0.3583022952079773,0.3434096872806549,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228942871094,0.9990000128746032,0.7528034448623657,0.4660034477710724,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228332519531,0.733435332775116,0.2567945122718811,0.247580274939537,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.62255859375,0.6042378544807434,0.1417623460292816,0.658962070941925,284.62286376953125,284.95001220703125,296.3577575683594,287.6799621582031,296.80181884765625,297.0069580078125,282.62255859375,1.0,0.479894608259201,0.4460120797157287,0.4460120797157287,1.0,1.0,-2.337207078933716,0.74024498462677,1.5969619750976562,0.2105917334556579,0.8888524770736694,0.8888524770736694,0.0,141.96469116210938,124.0,36615.875,0.0,1291.2642822265625,1.0,278.7420959472656,281.1533508300781,290.6051025390625,292.9621276855469,293.1499938964844,293.1499938964844,279.04998779296875,36463.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935022473335266,1.0,0.0,0.0,3.627540588378906,3.627564430236816,8.780472171565634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.1337890625,0.0,1511.7696533203125,1895.4371337890625,0.0,3727.090087890625,0.9005826711654663,1.0,0.0,3.0,1.0,0.0
12248640,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228332519531,0.7294657826423645,0.2522317469120025,0.2310047000646591,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228942871094,0.8171396255493164,0.3583022952079773,0.3434096872806549,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228942871094,0.9990000128746032,0.7528034448623657,0.4660034477710724,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6228332519531,0.733435332775116,0.2567945122718811,0.247580274939537,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.62255859375,0.6042378544807434,0.1417623460292816,0.658962070941925,284.62286376953125,284.95001220703125,296.3577575683594,287.6799621582031,296.80181884765625,297.0069580078125,282.62255859375,1.0,0.479894608259201,0.4460120797157287,0.4460120797157287,1.0,1.0,-2.337207078933716,0.74024498462677,1.5969619750976562,0.2105917334556579,0.8888524770736694,0.8888524770736694,0.0,141.96469116210938,124.0,36615.875,0.0,1291.2642822265625,1.0,278.7420959472656,281.1533508300781,290.6051025390625,292.9621276855469,293.1499938964844,293.1499938964844,279.04998779296875,36463.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935022473335266,1.0,0.0,0.0,3.627540588378906,3.627564430236816,8.780472171565634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.1337890625,0.0,1511.7696533203125,1895.4371337890625,0.0,3727.090087890625,0.9005826711654663,1.0,0.0,3.0,1.0,0.0
12248700,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7494506835937,0.7307398915290833,0.2512795627117157,0.2299345433712005,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7518005371094,0.8185746669769287,0.3568166494369507,0.3417830765247345,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7542419433594,0.9990000128746032,0.7532615065574646,0.4612247347831726,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.74957275390625,0.7346935272216797,0.2557612955570221,0.2464054971933365,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74267578125,0.6048668622970581,0.1408614218235016,0.6540729999542236,284.7515563964844,284.95001220703125,296.3290710449219,287.6663818359375,296.7928161621094,297.0068664550781,282.7627258300781,1.0,0.4763333797454834,0.446406602859497,0.446406602859497,1.0,1.0,-2.320931196212769,0.7346940040588379,1.5862371921539309,0.20860156416893,0.888742983341217,0.888742983341217,0.0,139.29843139648438,124.0,35500.98828125,0.0,1261.6995849609375,1.0,278.99810791015625,281.3232116699219,290.54571533203125,292.7694396972656,293.1499938964844,293.1499938964844,279.04998779296875,36385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205612540245056,1.0,0.0,0.0,3.620274066925049,3.620297908782959,8.745329864723317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.951171875,0.0,1503.21142578125,1895.4371337890625,0.0,3594.3369140625,0.8989512920379639,1.0,0.0,3.0,1.0,0.0
