time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248760,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7979736328125,0.7317099571228027,0.2505598664283752,0.2291635125875473,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7981872558594,0.8195534944534302,0.3555577397346496,0.3404653370380401,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79840087890625,0.9990000128746032,0.7541581392288208,0.457703173160553,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7979736328125,0.7355840802192688,0.25491663813591,0.2454841285943985,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.79718017578125,0.6052350997924805,0.140121042728424,0.6501685976982117,284.79815673828125,284.95001220703125,296.3003845214844,287.6528015136719,296.7847595214844,297.0085144042969,282.7989807128906,1.0,0.4735141694545746,0.4471249282360077,0.4471249282360077,1.0,1.0,-2.308390140533448,0.7311481237411499,1.577242136001587,0.2078716605901718,0.8882520198822021,0.8882520198822021,0.0,137.33692932128906,127.0,35222.5,0.0,1239.5250244140625,1.0,279.0414733886719,281.3677062988281,290.5529479980469,292.7972412109375,293.1499938964844,293.1499938964844,279.3500061035156,36305.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112186431884766,1.0,0.0,0.0,3.615411758422852,3.615435361862183,8.721853532733803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.435546875,0.0,1497.287353515625,1895.4371337890625,0.0,3507.909912109375,0.8977753520011902,1.0,0.0,3.0,1.0,0.0
12248820,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.983642578125,0.7326858639717102,0.2494506239891052,0.2280209064483642,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839172363281,0.8202964663505554,0.3534406721591949,0.3382822871208191,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.9990000128746032,0.7561628222465515,0.4534562528133392,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.983642578125,0.7363488078117371,0.2535360455513,0.2440240234136581,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827575683594,0.6052272915840149,0.1389285176992416,0.6441131234169006,284.98388671875,284.95001220703125,296.2430725097656,287.6256408691406,296.7704467773437,297.0147705078125,282.9848937988281,1.0,0.4697269797325134,0.4485615789890289,0.4485615789890289,1.0,1.0,-2.290259599685669,0.7267946004867554,1.5634649991989136,0.2076509296894073,0.8902132511138916,0.8902132511138916,0.0,134.90403747558594,130.0,34055.3828125,0.0,1209.4044189453125,1.0,279.3414001464844,281.59283447265625,290.53662109375,292.69903564453125,293.1499938964844,293.1499938964844,279.6499938964844,36080.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902006149291992,1.0,0.0,0.0,3.611633777618408,3.6116573810577393,8.703635785423103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.1728515625,0.0,1491.4952392578125,1895.4371337890625,0.0,3312.083740234375,0.8967791199684143,1.0,0.0,3.0,1.0,0.0
12248880,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.983642578125,0.7326858639717102,0.2494506239891052,0.2280209064483642,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839172363281,0.8202964663505554,0.3534406721591949,0.3382822871208191,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.9990000128746032,0.7561628222465515,0.4534562528133392,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.983642578125,0.7363488078117371,0.2535360455513,0.2440240234136581,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827575683594,0.6052272915840149,0.1389285176992416,0.6441131234169006,284.98388671875,284.95001220703125,296.2430725097656,287.6256408691406,296.7704467773437,297.0147705078125,282.9848937988281,1.0,0.4697269797325134,0.4485615789890289,0.4485615789890289,1.0,1.0,-2.290259599685669,0.7267946004867554,1.5634649991989136,0.2076509296894073,0.8902132511138916,0.8902132511138916,0.0,134.90403747558594,130.0,34055.3828125,0.0,1209.4044189453125,1.0,279.3414001464844,281.59283447265625,290.53662109375,292.69903564453125,293.1499938964844,293.1499938964844,279.6499938964844,36080.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902006149291992,1.0,0.0,0.0,3.611633777618408,3.6116573810577393,8.703635785423103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.1728515625,0.0,1491.4952392578125,1895.4371337890625,0.0,3312.083740234375,0.8967791199684143,1.0,0.0,3.0,1.0,0.0
12248940,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1684875488281,0.7322840690612793,0.2484609335660934,0.2270810604095459,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.16876220703125,0.8195154070854187,0.3515914678573608,0.3364642858505249,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.16900634765625,0.9990000128746032,0.7576843500137329,0.4523913562297821,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1684875488281,0.7357587814331055,0.2523267865180969,0.2428214848041534,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1675720214844,0.6040197014808655,0.1378597468137741,0.6390802264213562,285.1687316894531,284.95001220703125,296.1859130859375,287.5984802246094,296.7583312988281,297.0245056152344,283.1697998046875,1.0,0.4677871465682983,0.4499982297420501,0.4499982297420501,1.0,1.0,-2.2781736850738525,0.7247503399848938,1.5534234046936035,0.2084343582391739,0.8946360349655151,0.8946360349655151,0.0,134.07904052734375,133.0,32977.78515625,0.0,1192.642822265625,1.0,279.6414489746094,281.81817626953125,290.5260925292969,292.6210327148437,293.1499938964844,293.1499938964844,279.95001220703125,35826.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727982044219971,1.0,0.0,0.0,3.617331743240357,3.617355346679688,8.731119578442303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.59228515625,0.0,1495.8416748046875,1895.4371337890625,0.0,3149.057861328125,0.8978750705718994,1.0,0.0,3.0,1.0,0.0
12249000,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1684875488281,0.7322840690612793,0.2484609335660934,0.2270810604095459,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.16876220703125,0.8195154070854187,0.3515914678573608,0.3364642858505249,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.16900634765625,0.9990000128746032,0.7576843500137329,0.4523913562297821,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1684875488281,0.7357587814331055,0.2523267865180969,0.2428214848041534,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1675720214844,0.6040197014808655,0.1378597468137741,0.6390802264213562,285.1687316894531,284.95001220703125,296.1859130859375,287.5984802246094,296.7583312988281,297.0245056152344,283.1697998046875,1.0,0.4677871465682983,0.4499982297420501,0.4499982297420501,1.0,1.0,-2.2781736850738525,0.7247503399848938,1.5534234046936035,0.2084343582391739,0.8946360349655151,0.8946360349655151,0.0,134.07904052734375,133.0,32977.78515625,0.0,1192.642822265625,1.0,279.6414489746094,281.81817626953125,290.5260925292969,292.6210327148437,293.1499938964844,293.1499938964844,279.95001220703125,35826.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727982044219971,1.0,0.0,0.0,3.617331743240357,3.617355346679688,8.731119578442303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.59228515625,0.0,1495.8416748046875,1895.4371337890625,0.0,3149.057861328125,0.8978750705718994,1.0,0.0,3.0,1.0,0.0
12249060,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558959960937,0.7309176325798035,0.2475933581590652,0.2262996584177017,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3561706542969,0.8176199793815613,0.3499155342578888,0.3348730206489563,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3564453125,0.9990000128746032,0.7584359645843506,0.4535752236843109,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558959960937,0.7342132329940796,0.2512600421905517,0.2418063730001449,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3548889160156,0.601935088634491,0.1368896812200546,0.6347342133522034,285.35614013671875,284.95001220703125,296.1288452148437,287.57135009765625,296.7465209960937,297.0346069335937,283.3573303222656,1.0,0.4671491086483001,0.4510126411914825,0.4510126411914825,1.0,1.0,-2.27030348777771,0.723565399646759,1.5467380285263062,0.2091608196496963,0.901574730873108,0.901574730873108,0.0,134.37881469726562,136.0,31982.439453125,0.0,1185.0440673828125,1.0,279.9415283203125,282.0434265136719,290.51055908203125,292.5445556640625,293.1499938964844,293.1499938964844,279.6499938964844,35562.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577063679695129,1.0,0.0,0.0,3.6328682899475098,3.63289213180542,8.806281925899384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.18896484375,0.0,1510.9371337890625,1895.4371337890625,0.0,3007.49560546875,0.9011640548706056,1.0,0.0,3.0,1.0,0.0
12249120,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558959960937,0.7309176325798035,0.2475933581590652,0.2262996584177017,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3561706542969,0.8176199793815613,0.3499155342578888,0.3348730206489563,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3564453125,0.9990000128746032,0.7584359645843506,0.4535752236843109,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558959960937,0.7342132329940796,0.2512600421905517,0.2418063730001449,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3548889160156,0.601935088634491,0.1368896812200546,0.6347342133522034,285.35614013671875,284.95001220703125,296.1288452148437,287.57135009765625,296.7465209960937,297.0346069335937,283.3573303222656,1.0,0.4671491086483001,0.4510126411914825,0.4510126411914825,1.0,1.0,-2.27030348777771,0.723565399646759,1.5467380285263062,0.2091608196496963,0.901574730873108,0.901574730873108,0.0,134.37881469726562,136.0,31982.439453125,0.0,1185.0440673828125,1.0,279.9415283203125,282.0434265136719,290.51055908203125,292.5445556640625,293.1499938964844,293.1499938964844,279.6499938964844,35562.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577063679695129,1.0,0.0,0.0,3.6328682899475098,3.63289213180542,8.806281925899384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.18896484375,0.0,1510.9371337890625,1895.4371337890625,0.0,3007.49560546875,0.9011640548706056,1.0,0.0,3.0,1.0,0.0
12249180,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.156494140625,0.727624237537384,0.245471641421318,0.2248599827289581,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1559143066406,0.8137449026107788,0.3470552265644073,0.332654058933258,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552734375,0.9990000128746032,0.7555185556411743,0.457342118024826,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1564636230469,0.7309819459915161,0.2493248730897903,0.2403521537780761,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15826416015625,0.5981771945953369,0.1354110687971115,0.6292939782142639,285.1559753417969,284.95001220703125,296.0719299316406,287.54425048828125,296.7254333496094,297.0311889648437,283.1530456542969,1.0,0.4672922790050506,0.4520270526409149,0.4520270526409149,1.0,1.0,-2.262155771255493,0.7222250699996948,1.5399307012557983,0.2098659425973892,0.9027823209762572,0.9027823209762572,0.0,135.8296356201172,139.0,32721.673828125,0.0,1181.6121826171875,1.0,279.6578674316406,281.806640625,290.602294921875,292.7525939941406,293.1499938964844,293.1499938964844,279.3500061035156,35674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743751049041748,1.0,0.0,0.0,3.6460275650024414,3.646051406860352,8.870194960763911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.99560546875,0.0,1526.319580078125,1895.4371337890625,0.0,3163.846923828125,0.904150664806366,1.0,0.0,3.0,1.0,0.0
12249240,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.156494140625,0.727624237537384,0.245471641421318,0.2248599827289581,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1559143066406,0.8137449026107788,0.3470552265644073,0.332654058933258,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552734375,0.9990000128746032,0.7555185556411743,0.457342118024826,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1564636230469,0.7309819459915161,0.2493248730897903,0.2403521537780761,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15826416015625,0.5981771945953369,0.1354110687971115,0.6292939782142639,285.1559753417969,284.95001220703125,296.0719299316406,287.54425048828125,296.7254333496094,297.0311889648437,283.1530456542969,1.0,0.4672922790050506,0.4520270526409149,0.4520270526409149,1.0,1.0,-2.262155771255493,0.7222250699996948,1.5399307012557983,0.2098659425973892,0.9027823209762572,0.9027823209762572,0.0,135.8296356201172,139.0,32721.673828125,0.0,1181.6121826171875,1.0,279.6578674316406,281.806640625,290.602294921875,292.7525939941406,293.1499938964844,293.1499938964844,279.3500061035156,35674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743751049041748,1.0,0.0,0.0,3.6460275650024414,3.646051406860352,8.870194960763911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.99560546875,0.0,1526.319580078125,1895.4371337890625,0.0,3163.846923828125,0.904150664806366,1.0,0.0,3.0,1.0,0.0
12249300,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.7250241637229919,0.2439497411251068,0.2236827462911605,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.00152587890625,0.8108089566230774,0.3451369404792785,0.3310556709766388,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984130859375,0.9990000128746032,0.7523926496505737,0.4602469503879547,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00421142578125,0.7285301089286804,0.2479805052280426,0.2392557114362716,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01287841796875,0.5953918695449829,0.1344191133975982,0.6254815459251404,285.00177001953125,284.95001220703125,296.0435485839844,287.5307312011719,296.7129211425781,297.02642822265625,282.9877624511719,1.0,0.467469185590744,0.4525342583656311,0.4525342583656311,1.0,1.0,-2.256416082382202,0.7208994626998901,1.5355167388916016,0.2099239379167556,0.9016557931900024,0.9016557931900024,0.0,136.97161865234375,139.0,33448.890625,0.0,1179.6641845703125,1.0,279.4013061523437,281.6120300292969,290.63287353515625,292.8930969238281,293.1499938964844,293.1499938964844,279.3500061035156,35786.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869415521621704,1.0,0.0,0.0,3.6497995853424072,3.649823665618897,8.888558227226895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.48193359375,0.0,1531.349609375,1895.4371337890625,0.0,3281.59375,0.905031144618988,1.0,0.0,3.0,1.0,0.0
12249360,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93524169921875,0.7219005227088928,0.2422047257423401,0.2222438156604766,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.8072773218154907,0.342966616153717,0.3291594982147217,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9338684082031,0.9990000128746032,0.7482882142066956,0.4636740088462829,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9351806640625,0.7256191968917847,0.2464386075735092,0.2379321157932281,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.93719482421875,0.5920592546463013,0.1332705914974212,0.6209157705307007,284.93463134765625,284.95001220703125,296.0151672363281,287.5172119140625,296.7010192871094,297.0224304199219,282.9313049316406,1.0,0.4676551818847656,0.4529827237129211,0.4529827237129211,1.0,1.0,-2.2494540214538574,0.7189921140670776,1.5304620265960691,0.2096680253744125,0.900827169418335,0.900827169418335,0.0,138.3236083984375,142.0,33438.08984375,0.0,1177.1793212890625,1.0,279.35821533203125,281.5515441894531,290.593017578125,292.8134460449219,293.1499938964844,293.1499938964844,279.04998779296875,35898.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893585205078125,1.0,0.0,0.0,3.650692939758301,3.65071702003479,8.892910159374878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.41455078125,0.0,1533.1783447265625,1895.4371337890625,0.0,3343.719482421875,0.9053401350975036,1.0,0.0,3.0,1.0,0.0
12249420,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7050170898437,0.7149041891098022,0.2384296506643295,0.2190728187561035,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7043151855469,0.7993647456169128,0.3383088409900665,0.3250185549259186,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7035217285156,0.9990000128746032,0.7380057573318481,0.4712315201759338,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7049865722656,0.71912682056427,0.2430200427770614,0.2349579334259033,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071838378906,0.5844147205352783,0.1306264400482177,0.6102620959281921,284.7043762207031,284.95001220703125,295.9585876464844,287.4902038574219,296.67584228515625,297.01239013671875,282.70074462890625,1.0,0.4680016636848449,0.453879714012146,0.453879714012146,1.0,1.0,-2.233382225036621,0.7143129110336304,1.5190693140029907,0.2087475806474685,0.8957425951957703,0.8957425951957703,0.0,141.32582092285156,130.0,34054.10546875,0.0,1171.0123291015625,1.0,279.0582580566406,281.29547119140625,290.54840087890625,292.814208984375,293.1499938964844,293.1499938964844,279.3500061035156,36186.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908351480960846,1.0,0.0,0.0,3.644784688949585,3.644808769226074,8.864149663168064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.1884765625,0.0,1528.7637939453125,1895.4371337890625,0.0,3481.29833984375,0.904211163520813,1.0,0.0,3.0,1.0,0.0
12249480,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7050170898437,0.7149041891098022,0.2384296506643295,0.2190728187561035,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7043151855469,0.7993647456169128,0.3383088409900665,0.3250185549259186,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7035217285156,0.9990000128746032,0.7380057573318481,0.4712315201759338,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7049865722656,0.71912682056427,0.2430200427770614,0.2349579334259033,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071838378906,0.5844147205352783,0.1306264400482177,0.6102620959281921,284.7043762207031,284.95001220703125,295.9585876464844,287.4902038574219,296.67584228515625,297.01239013671875,282.70074462890625,1.0,0.4680016636848449,0.453879714012146,0.453879714012146,1.0,1.0,-2.233382225036621,0.7143129110336304,1.5190693140029907,0.2087475806474685,0.8957425951957703,0.8957425951957703,0.0,141.32582092285156,130.0,34054.10546875,0.0,1171.0123291015625,1.0,279.0582580566406,281.29547119140625,290.54840087890625,292.814208984375,293.1499938964844,293.1499938964844,279.3500061035156,36186.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908351480960846,1.0,0.0,0.0,3.644784688949585,3.644808769226074,8.864149663168064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.1884765625,0.0,1528.7637939453125,1895.4371337890625,0.0,3481.29833984375,0.904211163520813,1.0,0.0,3.0,1.0,0.0
12249540,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.7128608226776123,0.2357583492994308,0.2162953913211822,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607177734375,0.7971792221069336,0.3345622420310974,0.3211226165294647,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.9990000128746032,0.7298328280448914,0.4693134129047394,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.7171880602836609,0.2402122765779495,0.2320296466350555,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8599853515625,0.5808606147766113,0.1281615793704986,0.5984702706336975,284.8607177734375,284.95001220703125,295.9021301269531,287.4632568359375,296.65313720703125,297.0051574707031,282.86090087890625,1.0,0.4630775153636932,0.4547766745090484,0.4547766745090484,1.0,1.0,-2.2053918838500977,0.7049462795257568,1.5004457235336304,0.2058410197496414,0.8958054184913635,0.8958054184913635,0.0,139.64785766601562,118.0,32795.58984375,0.0,1134.4052734375,1.0,279.34210205078125,281.4942932128906,290.39776611328125,292.5179748535156,293.1499938964844,293.1499938964844,279.6499938964844,36116.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904306888580322,1.0,0.0,0.0,3.639577388763428,3.639601469039917,8.838838994051912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.30810546875,0.0,1522.47265625,1895.4371337890625,0.0,3314.235107421875,0.903032660484314,1.0,0.0,3.0,1.0,0.0
12249600,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.7128608226776123,0.2357583492994308,0.2162953913211822,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607177734375,0.7971792221069336,0.3345622420310974,0.3211226165294647,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.9990000128746032,0.7298328280448914,0.4693134129047394,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.7171880602836609,0.2402122765779495,0.2320296466350555,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8599853515625,0.5808606147766113,0.1281615793704986,0.5984702706336975,284.8607177734375,284.95001220703125,295.9021301269531,287.4632568359375,296.65313720703125,297.0051574707031,282.86090087890625,1.0,0.4630775153636932,0.4547766745090484,0.4547766745090484,1.0,1.0,-2.2053918838500977,0.7049462795257568,1.5004457235336304,0.2058410197496414,0.8958054184913635,0.8958054184913635,0.0,139.64785766601562,118.0,32795.58984375,0.0,1134.4052734375,1.0,279.34210205078125,281.4942932128906,290.39776611328125,292.5179748535156,293.1499938964844,293.1499938964844,279.6499938964844,36116.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904306888580322,1.0,0.0,0.0,3.639577388763428,3.639601469039917,8.838838994051912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.30810546875,0.0,1522.47265625,1895.4371337890625,0.0,3314.235107421875,0.903032660484314,1.0,0.0,3.0,1.0,0.0
12249660,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99188232421875,0.7158090472221375,0.2339753359556198,0.2144023776054382,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914245605469,0.8004612922668457,0.3317206799983978,0.3181251585483551,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99078369140625,0.9990000128746032,0.726401150226593,0.4593968093395233,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.7198125720024109,0.2381067126989364,0.2297478765249252,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.5818988680839539,0.1262435168027877,0.588467538356781,284.991455078125,284.95001220703125,295.84588623046875,287.4364013671875,296.4552917480469,297.0042724609375,282.9880676269531,1.0,0.4550111889839172,0.6728659868240356,0.6728659868240356,0.6000000238418579,1.0,-2.1728553771972656,1.0437017679214478,1.1291537284851074,0.5514687299728394,0.89757239818573,0.89757239818573,0.0,134.2782745361328,106.0,31053.314453125,0.0,1079.7021484375,1.0,279.6417541503906,281.6821594238281,290.33355712890625,292.3376770019531,293.1499938964844,293.1499938964844,279.95001220703125,35981.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866101861000061,1.0,0.0,0.0,3.6399645805358887,3.639988422393799,8.840719374347827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.06689453125,0.0,1521.8966064453125,1895.4371337890625,0.0,3086.242431640625,0.9030252695083618,1.0,0.0,3.0,1.0,0.0
12249720,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99188232421875,0.7158090472221375,0.2339753359556198,0.2144023776054382,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914245605469,0.8004612922668457,0.3317206799983978,0.3181251585483551,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99078369140625,0.9990000128746032,0.726401150226593,0.4593968093395233,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.7198125720024109,0.2381067126989364,0.2297478765249252,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.5818988680839539,0.1262435168027877,0.588467538356781,284.991455078125,284.95001220703125,295.84588623046875,287.4364013671875,296.4552917480469,297.0042724609375,282.9880676269531,1.0,0.4550111889839172,0.6728659868240356,0.6728659868240356,0.6000000238418579,1.0,-2.1728553771972656,1.0437017679214478,1.1291537284851074,0.5514687299728394,0.89757239818573,0.89757239818573,0.0,134.2782745361328,106.0,31053.314453125,0.0,1079.7021484375,1.0,279.6417541503906,281.6821594238281,290.33355712890625,292.3376770019531,293.1499938964844,293.1499938964844,279.95001220703125,35981.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866101861000061,1.0,0.0,0.0,3.6399645805358887,3.639988422393799,8.840719374347827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.06689453125,0.0,1521.8966064453125,1895.4371337890625,0.0,3086.242431640625,0.9030252695083618,1.0,0.0,3.0,1.0,0.0
12249780,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0424499511719,0.721920907497406,0.2322862297296524,0.2126458883285522,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409851074219,0.8076313138008118,0.3290348947048187,0.3153270781040191,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.9990000128746032,0.7262587547302246,0.4436095058917999,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0423889160156,0.7256062030792236,0.2361471503973007,0.2276229262351989,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0465087890625,0.5864906311035156,0.1246427074074745,0.579712450504303,285.0411376953125,284.95001220703125,295.78985595703125,287.4096069335937,295.9718933105469,297.00665283203125,283.0325622558594,1.0,0.4449335634708404,0.8909553289413452,0.8909553289413452,0.2000000029802322,1.0,-2.135362148284912,1.8388803005218504,0.2964817881584167,1.3529983758926392,0.8995223641395569,0.8995223641395569,0.0,126.50615692138672,109.0,28565.8125,0.0,1014.8196411132812,1.0,279.94171142578125,281.8189392089844,290.2847900390625,292.1533508300781,293.1499938964844,293.1499938964844,280.25,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382512331008911,1.0,0.0,0.0,3.6442039012908936,3.644227743148804,8.861323976816493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.72021484375,0.0,1525.9136962890625,1895.4371337890625,0.0,2825.380859375,0.9038960933685304,1.0,0.0,3.0,1.0,0.0
12249840,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0424499511719,0.721920907497406,0.2322862297296524,0.2126458883285522,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409851074219,0.8076313138008118,0.3290348947048187,0.3153270781040191,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.9990000128746032,0.7262587547302246,0.4436095058917999,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0423889160156,0.7256062030792236,0.2361471503973007,0.2276229262351989,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0465087890625,0.5864906311035156,0.1246427074074745,0.579712450504303,285.0411376953125,284.95001220703125,295.78985595703125,287.4096069335937,295.9718933105469,297.00665283203125,283.0325622558594,1.0,0.4449335634708404,0.8909553289413452,0.8909553289413452,0.2000000029802322,1.0,-2.135362148284912,1.8388803005218504,0.2964817881584167,1.3529983758926392,0.8995223641395569,0.8995223641395569,0.0,126.50615692138672,109.0,28565.8125,0.0,1014.8196411132812,1.0,279.94171142578125,281.8189392089844,290.2847900390625,292.1533508300781,293.1499938964844,293.1499938964844,280.25,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382512331008911,1.0,0.0,0.0,3.6442039012908936,3.644227743148804,8.861323976816493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.72021484375,0.0,1525.9136962890625,1895.4371337890625,0.0,2825.380859375,0.9038960933685304,1.0,0.0,3.0,1.0,0.0
12249900,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1061096191406,0.7238063812255859,0.2313835769891739,0.2117292135953903,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1046447753906,0.8098275065422058,0.3276419937610626,0.3139064013957977,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1058959960937,0.9990000128746032,0.7268611788749695,0.4380177557468414,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1059265136719,0.7274044752120972,0.2351350039243698,0.2265613377094268,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1296081542969,0.5878417491912842,0.1239067390561103,0.5757949352264404,285.1041564941406,284.95001220703125,295.76190185546875,287.396240234375,295.7634582519531,297.00836181640625,283.1112670898437,1.0,0.4414997100830078,1.0,1.0,0.0,1.0,-2.1198549270629883,2.119837760925293,1.7159611161332577e-05,1.6362508535385132,0.901098608970642,0.901098608970642,0.0,123.81438446044922,109.0,27176.34375,0.0,990.625732421875,1.0,280.19854736328125,281.96392822265625,290.2270812988281,291.9552917480469,293.1499938964844,293.1499938964844,280.25,35853.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191595673561096,1.0,0.0,0.0,3.646676540374756,3.646700382232666,8.873353181115817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.77490234375,0.0,1528.3792724609375,1895.4371337890625,0.0,2647.78466796875,0.9044628739356996,1.0,0.0,3.0,1.0,0.0
12249960,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1370849609375,0.7247200012207031,0.2305151224136352,0.2109058797359466,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1372375488281,0.8108300566673279,0.3263196349143982,0.3125932514667511,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1374206542969,0.9990000128746032,0.7274785041809082,0.4345452785491943,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1370849609375,0.7282176613807678,0.2341557145118713,0.2255808413028717,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1363525390625,0.5882830023765564,0.1231955587863922,0.5723345875740051,285.1372375488281,284.95001220703125,295.7340087890625,287.3829040527344,295.7355041503906,297.01025390625,283.1376647949219,1.0,0.4387461543083191,1.0,1.0,0.0,1.0,-2.107781887054444,2.107778310775757,3.576003791749826e-06,1.6268956661224363,0.9027115106582642,0.9027115106582642,0.0,121.99813079833984,112.0,26921.841796875,0.0,972.3054809570312,1.0,280.2417297363281,282.0022888183594,290.235595703125,291.9756774902344,293.1499938964844,293.1499938964844,279.95001220703125,35791.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050508499145508,1.0,0.0,0.0,3.651122570037842,3.651146411895752,8.895003134057333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.3603515625,0.0,1532.854736328125,1895.4371337890625,0.0,2517.693115234375,0.9053962230682372,1.0,0.0,3.0,1.0,0.0
12250020,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.7239693403244019,0.2278658896684646,0.2087768912315368,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9122619628906,0.8100166320800781,0.3228003084659576,0.3095245361328125,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9113464355469,0.9990000128746032,0.7257843613624573,0.4315973818302154,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130554199219,0.7274489998817444,0.2315283864736557,0.2232847213745117,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.91583251953125,0.5867593288421631,0.1213907524943351,0.5646770596504211,284.912353515625,284.95001220703125,295.67840576171875,287.3562927246094,295.67987060546875,297.0100402832031,282.9080505371094,1.0,0.4348647594451904,1.0,1.0,0.0,1.0,-2.0860435962677,2.0860402584075928,3.5031032439292176e-06,1.6100865602493286,0.9005122184753418,0.9005122184753418,0.0,120.15743255615234,115.0,27265.71484375,0.0,944.85791015625,1.0,279.95782470703125,281.7460021972656,290.3531188964844,292.1719970703125,293.1499938964844,293.1499938964844,279.6499938964844,35972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092072606086731,1.0,0.0,0.0,3.653373241424561,3.65339732170105,8.905973345463281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.54833984375,0.0,1536.7191162109375,1895.4371337890625,0.0,2555.89501953125,0.9059929251670836,1.0,0.0,3.0,1.0,0.0
12250080,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.7239693403244019,0.2278658896684646,0.2087768912315368,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9122619628906,0.8100166320800781,0.3228003084659576,0.3095245361328125,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9113464355469,0.9990000128746032,0.7257843613624573,0.4315973818302154,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130554199219,0.7274489998817444,0.2315283864736557,0.2232847213745117,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.91583251953125,0.5867593288421631,0.1213907524943351,0.5646770596504211,284.912353515625,284.95001220703125,295.67840576171875,287.3562927246094,295.67987060546875,297.0100402832031,282.9080505371094,1.0,0.4348647594451904,1.0,1.0,0.0,1.0,-2.0860435962677,2.0860402584075928,3.5031032439292176e-06,1.6100865602493286,0.9005122184753418,0.9005122184753418,0.0,120.15743255615234,115.0,27265.71484375,0.0,944.85791015625,1.0,279.95782470703125,281.7460021972656,290.3531188964844,292.1719970703125,293.1499938964844,293.1499938964844,279.6499938964844,35972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092072606086731,1.0,0.0,0.0,3.653373241424561,3.65339732170105,8.905973345463281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.54833984375,0.0,1536.7191162109375,1895.4371337890625,0.0,2555.89501953125,0.9059929251670836,1.0,0.0,3.0,1.0,0.0
12250140,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6663818359375,0.7199637293815613,0.2243780493736267,0.2058168351650238,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.66552734375,0.8055962920188904,0.3183741569519043,0.3055622279644012,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6645812988281,0.9990000128746032,0.7200505137443542,0.4330886900424957,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.66632080078125,0.7236127853393555,0.2281374782323837,0.2202624827623367,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6692199707031,0.5818864703178406,0.1190124154090881,0.5547382831573486,284.6656188964844,284.95001220703125,295.6230163574219,287.3298034667969,295.62451171875,297.0041809082031,282.6612854003906,1.0,0.4323924481868744,1.0,1.0,0.0,1.0,-2.063955068588257,2.0639517307281494,3.4301140203751856e-06,1.592997431755066,0.8947992920875549,0.8947992920875549,0.0,120.19683074951172,118.0,27600.384765625,0.0,924.1676635742188,1.0,279.6582336425781,281.4725036621094,290.3731994628906,292.2402038574219,293.1499938964844,293.1499938964844,279.95001220703125,36261.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224413990974426,1.0,0.0,0.0,3.6447441577911377,3.644768238067627,8.863951848070428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4267578125,0.0,1529.27978515625,1895.4371337890625,0.0,2678.2021484375,0.9042541980743408,1.0,0.0,3.0,1.0,0.0
12250200,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6663818359375,0.7199637293815613,0.2243780493736267,0.2058168351650238,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.66552734375,0.8055962920188904,0.3183741569519043,0.3055622279644012,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6645812988281,0.9990000128746032,0.7200505137443542,0.4330886900424957,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.66632080078125,0.7236127853393555,0.2281374782323837,0.2202624827623367,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6692199707031,0.5818864703178406,0.1190124154090881,0.5547382831573486,284.6656188964844,284.95001220703125,295.6230163574219,287.3298034667969,295.62451171875,297.0041809082031,282.6612854003906,1.0,0.4323924481868744,1.0,1.0,0.0,1.0,-2.063955068588257,2.0639517307281494,3.4301140203751856e-06,1.592997431755066,0.8947992920875549,0.8947992920875549,0.0,120.19683074951172,118.0,27600.384765625,0.0,924.1676635742188,1.0,279.6582336425781,281.4725036621094,290.3731994628906,292.2402038574219,293.1499938964844,293.1499938964844,279.95001220703125,36261.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224413990974426,1.0,0.0,0.0,3.6447441577911377,3.644768238067627,8.863951848070428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4267578125,0.0,1529.27978515625,1895.4371337890625,0.0,2678.2021484375,0.9042541980743408,1.0,0.0,3.0,1.0,0.0
12250260,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.715322732925415,0.2217888385057449,0.2032249867916107,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8337707519531,0.8001704812049866,0.3147088587284088,0.3018516004085541,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8340759277344,0.9990000128746032,0.7139864563941956,0.4363587200641632,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.7189452052116394,0.2252882719039917,0.2173970937728881,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.575812578201294,0.1167676225304603,0.5444359183311462,284.833740234375,284.95001220703125,295.56787109375,287.30340576171875,295.5693664550781,297.0001525878906,282.8348693847656,1.0,0.430899977684021,1.0,1.0,0.0,1.0,-2.044494152069092,2.0444908142089844,3.366410737726256e-06,1.577884554862976,0.8945538997650146,0.8945538997650146,0.0,121.07202911376952,121.0,26612.349609375,0.0,909.152099609375,1.0,279.94219970703125,281.688720703125,290.2274475097656,291.9689636230469,293.1499938964844,293.1499938964844,280.25,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023799657821655,1.0,0.0,0.0,3.63713002204895,3.63715410232544,8.82695587733906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.61474609375,0.0,1520.214599609375,1895.4371337890625,0.0,2493.204833984375,0.902531921863556,1.0,0.0,3.0,1.0,0.0
12250320,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.715322732925415,0.2217888385057449,0.2032249867916107,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8337707519531,0.8001704812049866,0.3147088587284088,0.3018516004085541,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8340759277344,0.9990000128746032,0.7139864563941956,0.4363587200641632,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.7189452052116394,0.2252882719039917,0.2173970937728881,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.575812578201294,0.1167676225304603,0.5444359183311462,284.833740234375,284.95001220703125,295.56787109375,287.30340576171875,295.5693664550781,297.0001525878906,282.8348693847656,1.0,0.430899977684021,1.0,1.0,0.0,1.0,-2.044494152069092,2.0444908142089844,3.366410737726256e-06,1.577884554862976,0.8945538997650146,0.8945538997650146,0.0,121.07202911376952,121.0,26612.349609375,0.0,909.152099609375,1.0,279.94219970703125,281.688720703125,290.2274475097656,291.9689636230469,293.1499938964844,293.1499938964844,280.25,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023799657821655,1.0,0.0,0.0,3.63713002204895,3.63715410232544,8.82695587733906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.61474609375,0.0,1520.214599609375,1895.4371337890625,0.0,2493.204833984375,0.902531921863556,1.0,0.0,3.0,1.0,0.0
12250380,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02947998046875,0.7116050720214844,0.2201394140720367,0.2016430497169494,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298767089844,0.7955633997917175,0.3119927942752838,0.2991746664047241,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302734375,0.9990000128746032,0.7089366912841797,0.4398293793201446,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295104980469,0.7148918509483337,0.2231619358062744,0.215309739112854,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279235839844,0.5704078078269958,0.1149523481726646,0.5361374616622925,285.02984619140625,284.95001220703125,295.51300048828125,287.27716064453125,295.5144958496094,297.0008850097656,283.03131103515625,1.0,0.4303197860717773,1.0,1.0,0.0,1.0,-2.0310709476470947,2.0310678482055664,3.3228934626095e-06,1.5674892663955688,0.8971903324127197,0.8971903324127197,0.0,122.20907592773438,124.0,25690.37109375,0.0,900.761474609375,1.0,280.2417907714844,281.9274597167969,290.1729431152344,291.8321838378906,293.1499938964844,293.1499938964844,280.54998779296875,35976.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771099209785461,1.0,0.0,0.0,3.637182235717773,3.637206077575684,8.827208830552991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.4736328125,0.0,1518.7803955078125,1895.4371337890625,0.0,2264.23095703125,0.9024137258529664,1.0,0.0,3.0,1.0,0.0
12250440,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02947998046875,0.7116050720214844,0.2201394140720367,0.2016430497169494,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298767089844,0.7955633997917175,0.3119927942752838,0.2991746664047241,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302734375,0.9990000128746032,0.7089366912841797,0.4398293793201446,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295104980469,0.7148918509483337,0.2231619358062744,0.215309739112854,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279235839844,0.5704078078269958,0.1149523481726646,0.5361374616622925,285.02984619140625,284.95001220703125,295.51300048828125,287.27716064453125,295.5144958496094,297.0008850097656,283.03131103515625,1.0,0.4303197860717773,1.0,1.0,0.0,1.0,-2.0310709476470947,2.0310678482055664,3.3228934626095e-06,1.5674892663955688,0.8971903324127197,0.8971903324127197,0.0,122.20907592773438,124.0,25690.37109375,0.0,900.761474609375,1.0,280.2417907714844,281.9274597167969,290.1729431152344,291.8321838378906,293.1499938964844,293.1499938964844,280.54998779296875,35976.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771099209785461,1.0,0.0,0.0,3.637182235717773,3.637206077575684,8.827208830552991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.4736328125,0.0,1518.7803955078125,1895.4371337890625,0.0,2264.23095703125,0.9024137258529664,1.0,0.0,3.0,1.0,0.0
12250500,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1817932128906,0.7097686529159546,0.2194695025682449,0.2010114192962646,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18524169921875,0.7933011054992676,0.3108128905296325,0.2980251610279083,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.189208984375,0.9990000128746032,0.7065519094467163,0.4417893290519714,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.18194580078125,0.7128705382347107,0.2222432047128677,0.2144201397895813,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1701965332031,0.5677987337112427,0.1141488179564476,0.532514750957489,285.1849060058594,284.95001220703125,295.48565673828125,287.2640991210937,295.4871520996094,297.00225830078125,283.201416015625,1.0,0.4303153753280639,1.0,1.0,0.0,1.0,-2.0258655548095703,2.025862216949463,3.306121925561456e-06,1.5634722709655762,0.9002123475074768,0.9002123475074768,0.0,122.92000579833984,124.0,25060.19921875,0.0,898.4588012695312,1.0,280.4984130859375,282.12286376953125,290.13360595703125,291.69647216796875,293.1499938964844,293.1499938964844,280.54998779296875,35842.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627478241920471,1.0,0.0,0.0,3.6403920650482178,3.640415906906128,8.842795864438813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.7216796875,0.0,1521.33251953125,1895.4371337890625,0.0,2136.717041015625,0.9030828475952148,1.0,0.0,3.0,1.0,0.0
12250560,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478332519531,0.7080740332603455,0.2189361155033111,0.2005402445793151,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.248291015625,0.7911809086799622,0.3097789585590362,0.2970515489578247,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2487487792969,0.9990000128746032,0.7043322920799255,0.443792849779129,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.24786376953125,0.7109456062316895,0.2214408963918686,0.2136672884225845,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460632324219,0.5653485059738159,0.1134276017546653,0.5293190479278564,285.24822998046875,284.95001220703125,295.4583740234375,287.25103759765625,295.4598693847656,297.0044250488281,283.2500305175781,1.0,0.4304839968681335,1.0,1.0,0.0,1.0,-2.021793365478516,2.021790027618408,3.2930445286183385e-06,1.560336709022522,0.9029026627540588,0.9029026627540588,0.0,123.68365478515624,127.0,24967.013671875,0.0,897.3763427734375,1.0,280.5416564941406,282.17529296875,290.16229248046875,291.7658996582031,293.1499938964844,293.1499938964844,280.25,35712.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755562424659729,1.0,0.0,0.0,3.6469359397888175,3.646959781646729,8.874615105014527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.63232421875,0.0,1527.614990234375,1895.4371337890625,0.0,2073.7646484375,0.9044169783592224,1.0,0.0,3.0,1.0,0.0
