time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250620,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.7052282691001892,0.2175959795713424,0.1996945440769195,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.052734375,0.7878715991973877,0.3078407645225525,0.2955739200115204,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.6998631358146667,0.4470143914222717,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0551452636719,0.7078853249549866,0.2199728786945343,0.2125499099493026,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06561279296875,0.5617322325706482,0.1122639402747154,0.5249212980270386,285.0529479980469,284.95001220703125,295.4228210449219,287.23406982421875,295.42431640625,297.0050354003906,283.0418395996094,1.0,0.4308787286281585,1.0,1.0,0.0,1.0,-2.0162508487701416,2.016247510910034,3.27535462929518e-06,1.556110978126526,0.902123212814331,0.902123212814331,0.0,124.9476547241211,127.0,25353.330078125,0.0,896.6742553710938,1.0,280.2777404785156,281.9493408203125,290.28521728515625,292.00201416015625,293.1499938964844,293.1499938964844,280.25,35810.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768367350101471,1.0,0.0,0.0,3.65217661857605,3.652200698852539,8.900140073819784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.822265625,0.0,1534.1756591796875,1895.4371337890625,0.0,2186.354248046875,0.9055945873260498,1.0,0.0,3.0,1.0,0.0
12250680,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140991210937,0.7030482888221741,0.2165979743003845,0.1989303678274154,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.78554368019104,0.3065422177314758,0.2944844365119934,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123596191406,0.9990000128746032,0.69675612449646,0.4492299258708954,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140686035156,0.705699622631073,0.2189834266901016,0.2117316573858261,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169982910156,0.5592738389968872,0.111497662961483,0.5219566822052002,285.01336669921875,284.95001220703125,295.404052734375,287.22509765625,295.4055480957031,297.0037536621094,283.0093994140625,1.0,0.4311076998710632,1.0,1.0,0.0,1.0,-2.012143850326538,2.0121407508850098,3.2622481285216054e-06,1.5529587268829346,0.901964008808136,0.901964008808136,0.0,125.81488037109376,115.0,25296.16796875,0.0,895.91455078125,1.0,280.2577819824219,281.91680908203125,290.2835388183594,291.9849548339844,293.1499938964844,293.1499938964844,279.95001220703125,35863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730512022972107,1.0,0.0,0.0,3.6533069610595694,3.65333104133606,8.905649906409963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.484375,0.0,1535.82861328125,1895.4371337890625,0.0,2227.98095703125,0.905906856060028,1.0,0.0,3.0,1.0,0.0
12250740,296.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646789550781,0.7002815008163452,0.0,0.1959919333457946,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636413574219,0.7829397320747375,0.0,0.2905530333518982,296.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76239013671875,0.9990000128746032,0.0,0.4475556910037994,296.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646179199219,0.7030452489852905,0.0,0.2086999416351318,296.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7684020996094,0.5550989508628845,0.0,0.510699450969696,284.76373291015625,294.1499938964844,295.3500061035156,287.19927978515625,295.3515319824219,296.9962158203125,282.7584533691406,0.0,0.0,1.0,1.0,0.0,1.0,-1.9847385883331297,1.984735369682312,3.175371375618852e-06,1.5318211317062378,0.0,0.0,0.0,124.37904357910156,60.0,25584.1640625,0.0,866.4176635742188,0.0,279.95806884765625,281.63848876953125,290.2794189453125,292.0335998535156,293.1499938964844,293.1499938964844,278.1499938964844,36128.50390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649649143218994,3.6496732234954834,8.887825515557779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.7396240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646789550781,0.7002815008163452,0.0,0.1959919333457946,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636413574219,0.7829397320747375,0.0,0.2905530333518982,296.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76239013671875,0.9990000128746032,0.0,0.4475556910037994,296.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646179199219,0.7030452489852905,0.0,0.2086999416351318,296.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7684020996094,0.5550989508628845,0.0,0.510699450969696,284.76373291015625,294.1499938964844,295.3500061035156,287.19927978515625,295.3515319824219,296.9962158203125,282.7584533691406,0.0,0.0,1.0,1.0,0.0,1.0,-1.9847385883331297,1.984735369682312,3.175371375618852e-06,1.5318211317062378,0.0,0.0,0.0,124.37904357910156,60.0,25584.1640625,0.0,866.4176635742188,0.0,279.95806884765625,281.63848876953125,290.2794189453125,292.0335998535156,293.1499938964844,293.1499938964844,278.1499938964844,36128.50390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649649143218994,3.6496732234954834,8.887825515557779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.7396240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8052978515625,0.0,0.0,0.0009273319737985,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.80633544921875,0.0003332371707074,0.0,0.0009765274007804,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.80682373046875,0.35624760389328,0.0,0.0007212606142275,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8052978515625,0.0,0.0,0.000976525247097,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8032531738281,0.0,0.0,0.0046321921981871,284.8124694824219,294.1499938964844,295.3191223144531,287.1842041015625,295.3359069824219,296.8515319824219,281.8092956542969,0.0,0.0,0.7705441117286682,0.7705441117286682,0.2294558882713318,1.0,-0.0098820636048913,0.0099537968635559,-7.173320045694709e-05,-0.0124246980994939,0.0,0.0,0.0,-0.0519956387579441,60.0,1478.46240234375,-0.0,-6.6581669670995325e-06,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,4.842877388000488e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8004704946075348e-14,2.8013420915102595e-14,1.3403714778931102e-19,2.41823878630032e-12,2.4182324979277192e-12,6.2898325741970826e-18,0.0,0.0,-0.0,0.0,0.0,2.8769540276661365e-24,2.0024605514666105e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80816650390625,0.0,0.0,0.0007945754332467,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.80859375,0.0,0.0,0.0011451763566583,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8092346191406,0.0,0.0,0.0018307272111997,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80810546875,0.0,0.0,0.0008452322799712,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.80682373046875,0.0,0.0,0.0022559445351362,284.81640625,294.1499938964844,295.2962646484375,287.172607421875,295.3314514160156,296.70660400390625,281.4605712890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078580370172858,0.0081532336771488,-0.0002951966598629,-0.0135567095130682,0.0,0.0,0.0,-0.0419301949441432,60.0,676.1727294921875,-0.0,-4.63729247712763e-06,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9117381372521405e-28,5.801461438108171e-28,6.601020500488898e-31,-7.533815435345167e-18,-7.528472675768687e-18,-5.343276968259635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80633544921875,0.0,0.0,0.0001163288688985,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,0.0001317169662797,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8047180175781,0.0,0.0,0.0001267152692889,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,0.0001227541361004,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8055725097656,0.0,0.0,0.000529893906787,284.8135986328125,294.1499938964844,295.2694702148437,287.1585693359375,295.33026123046875,296.50396728515625,281.2979736328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012320015812292,0.0031319446861743,-0.0018999431049451,-0.0164939407259225,0.0,0.0,0.0,-0.0085541475564241,60.0,265.9495544433594,-0.0,-1.0366387215299257e-07,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.73128919514409e-37,7.684181782915979e-37,1.7328038662378931e-37,-2.2930962000701518e-20,-1.8665328906671936e-20,-4.265632286236016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8055419921875,0.0,0.0,9.606638923287392e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8054504394531,0.0,0.0,0.0001014738591038,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8038635253906,0.0,0.0,7.594135968247429e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8054504394531,0.0,0.0,0.0001011711210594,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8048095703125,0.0,0.0,0.0004781413008458,284.8124389648437,294.1499938964844,295.2427673339844,287.14410400390625,295.3295593261719,296.3146667480469,281.254150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010199953103438,0.0008186193881556,0.0002013759221881,-0.0185402799397707,0.0,0.0,0.0,-0.0083970036357641,60.0,103.45153045654295,-0.0,-7.142144653471405e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2495938925770124e-40,1.541049960171931e-40,7.974929690318963e-41,5.9935491740642854e-21,3.1051277751860947e-21,2.8884213988781907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80474853515625,0.0,0.0,9.531434625387192e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8046264648437,0.0,0.0,0.0001003766083158,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030700683594,0.0,0.0,7.415606523863971e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8046569824219,0.0,0.0,0.0001003707657218,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80401611328125,0.0,0.0,0.0004760804295074,284.81121826171875,294.1499938964844,295.21612548828125,287.1292419433594,295.3286437988281,296.1513366699219,281.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155427735298,3.643775414730045e-08,0.0010155063355341,-0.0191820356994867,0.0,0.0,0.0,-0.0086223017424345,60.0,43.69174575805664,-0.0,-7.033742122075638e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.145415980237327e-21,3.074753929275347e-21,3.0706618490135887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80389404296875,0.0,0.0,9.525804489385337e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.80377197265625,0.0,0.0,0.0001003118231892,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8022155761719,0.0,0.0,7.409069803543389e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8038024902344,0.0,0.0,0.0001003113211481,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8031616210937,0.0,0.0,0.0004758296709042,284.8099365234375,294.1499938964844,295.1895446777344,287.11395263671875,295.3275146484375,296.0096740722656,281.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150986490771,7.629227916083892e-09,0.0010150909656658,-0.0190387964248657,0.0,0.0,0.0,-0.0085949534550309,60.0,22.06081962585449,-0.0,-7.025477088973275e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.14826668373508e-21,3.074182819223516e-21,3.0740840664599564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8026733398437,0.0,0.0,9.521239553578198e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80255126953125,0.0,0.0,0.0001002636126941,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.801025390625,0.0,0.0,7.405465294141322e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8025817871094,0.0,0.0,0.0001002632416202,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.80194091796875,0.0,0.0,0.0004756023990921,284.8081359863281,294.1499938964844,295.1548767089844,287.0933837890625,295.32568359375,295.8511657714844,281.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146111017093,7.572557692014925e-09,0.0010146035347133,-0.0188904609531164,0.0,0.0,0.0,-0.008566859178245,60.0,12.95537567138672,-0.0,-7.018730485697233e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.148336153981838e-21,3.0741684808877027e-21,3.0741676730941357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8019714355469,0.0,0.0,9.519349987385796e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,0.0001002437202259,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80035400390625,0.0,0.0,7.403995550703257e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8019104003906,0.0,0.0,0.0001002433491521,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.80126953125,0.0,0.0,0.0004755080735776,284.80712890625,294.1499938964844,295.13653564453125,287.0822448730469,295.3245544433594,295.77740478515625,281.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,11.275291442871094,-0.0,-7.01593734220296e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.148336153981838e-21,3.074168076990919e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79986572265625,0.0,0.0,9.515690908301622e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7997436523437,0.0,0.0,0.0001002051794785,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7982482910156,0.0,0.0,7.401148468488827e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7997741699219,0.0,0.0,0.0001002048229565,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991638183594,0.0,0.0,0.0004753253306262,284.8039855957031,294.1499938964844,295.0837097167969,287.0491027832031,295.3207092285156,295.5956726074219,281.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,9.777637481689451,-0.0,-7.010521585470998e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79986572265625,0.0,0.0,9.515690908301622e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7997436523437,0.0,0.0,0.0001002051794785,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7982482910156,0.0,0.0,7.401148468488827e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7997741699219,0.0,0.0,0.0001002048229565,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991638183594,0.0,0.0,0.0004753253306262,284.8039855957031,294.1499938964844,295.0837097167969,287.0491027832031,295.3207092285156,295.5956726074219,281.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,9.777637481689451,-0.0,-7.010521585470998e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7975158691406,0.0,0.0,9.514359408058226e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.79742431640625,0.0,0.0,0.0001001911514322,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7959289550781,0.0,0.0,7.400112372124568e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,0.0001001907949103,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7968139648437,0.0,0.0,0.0004752588283736,284.80059814453125,294.1499938964844,295.03106689453125,287.01470947265625,295.31597900390625,295.4495544433594,281.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,9.510992050170898,-0.0,-7.008536329067283e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7975158691406,0.0,0.0,9.514359408058226e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.79742431640625,0.0,0.0,0.0001001911514322,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7959289550781,0.0,0.0,7.400112372124568e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,0.0001001907949103,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7968139648437,0.0,0.0,0.0004752588283736,284.80059814453125,294.1499938964844,295.03106689453125,287.01470947265625,295.31597900390625,295.4495544433594,281.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,9.510992050170898,-0.0,-7.008536329067283e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950134277344,0.0,0.0,9.514919656794518e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7948913574219,0.0,0.0,0.0001001970449578,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7934265136719,0.0,0.0,7.400546746794134e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.794921875,0.0,0.0,0.0001001966884359,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943115234375,0.0,0.0,0.0004752868553623,284.7969665527344,294.1499938964844,294.9785461425781,286.9791259765625,295.3103942871094,295.32879638671875,281.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,9.409504890441896,-0.0,-7.009338531815956e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950134277344,0.0,0.0,9.514919656794518e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7948913574219,0.0,0.0,0.0001001970449578,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7934265136719,0.0,0.0,7.400546746794134e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.794921875,0.0,0.0,0.0001001966884359,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943115234375,0.0,0.0,0.0004752868553623,284.7969665527344,294.1499938964844,294.9785461425781,286.9791259765625,295.3103942871094,295.32879638671875,281.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,9.409504890441896,-0.0,-7.009338531815956e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7936706542969,0.0,0.0,9.5157723990269e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7935791015625,0.0,0.0,0.0001002060234895,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7921142578125,0.0,0.0,7.401210314128548e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7936096191406,0.0,0.0,0.0001002056742436,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7929992675781,0.0,0.0,0.0004753294633701,284.7950439453125,294.1499938964844,294.95233154296875,286.9609375,295.3072814941406,295.2756652832031,281.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503690113708217e-09,0.0010140143567696,-0.0187100879848003,0.0,0.0,0.0,-0.0085327168926596,60.0,9.369818687438965,-0.0,-7.010584113231745e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79229736328125,0.0,0.0,9.516934369457886e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7922058105469,0.0,0.0,0.0001002182616502,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7907409667969,0.0,0.0,7.40211398806423e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.792236328125,0.0,0.0,0.0001002179124043,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7916259765625,0.0,0.0,0.0004753875546157,284.7930908203125,294.1499938964844,294.9261474609375,286.9425048828125,295.303955078125,295.2263488769531,281.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518080380464198e-09,0.0010141374077647,-0.018747778609395,0.0,0.0,0.0,-0.0085398508235812,60.0,9.332417488098145,-0.0,-7.012285863083889e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894592285156,0.0,0.0,9.519969898974524e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78936767578125,0.0,0.0,0.000100250224932,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7879333496094,0.0,0.0,7.40447430871427e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.78936767578125,0.0,0.0,0.0001002498756861,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887878417969,0.0,0.0,0.0004755392146762,284.7890014648437,294.1499938964844,294.87384033203125,286.90496826171875,295.29669189453125,295.1371154785156,281.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,9.261112213134766,-0.0,-7.016737413323426e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894592285156,0.0,0.0,9.519969898974524e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78936767578125,0.0,0.0,0.000100250224932,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7879333496094,0.0,0.0,7.40447430871427e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.78936767578125,0.0,0.0,0.0001002498756861,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887878417969,0.0,0.0,0.0004755392146762,284.7890014648437,294.1499938964844,294.87384033203125,286.90496826171875,295.29669189453125,295.1371154785156,281.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,9.261112213134766,-0.0,-7.016737413323426e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864685058594,0.0,0.0,9.523592598270624e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.786376953125,0.0,0.0,0.0001002883655019,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7849426269531,0.0,0.0,7.407290831906721e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.786376953125,0.0,0.0,0.0001002880235319,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7857971191406,0.0,0.0,0.0004757202113978,284.78472900390625,294.1499938964844,294.82159423828125,286.8666687011719,295.28863525390625,295.0575256347656,281.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,9.192794799804688,-0.0,-7.022056536243326e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864685058594,0.0,0.0,9.523592598270624e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.786376953125,0.0,0.0,0.0001002883655019,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7849426269531,0.0,0.0,7.407290831906721e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.786376953125,0.0,0.0,0.0001002880235319,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7857971191406,0.0,0.0,0.0004757202113978,284.78472900390625,294.1499938964844,294.82159423828125,286.8666687011719,295.28863525390625,295.0575256347656,281.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,9.192794799804688,-0.0,-7.022056536243326e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7833251953125,0.0,0.0,9.527381916996092e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,0.0001003282668534,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818298339844,0.0,0.0,7.410237594740465e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.78326416015625,0.0,0.0,0.0001003279321594,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826843261719,0.0,0.0,0.0004759095318149,284.7803039550781,294.1499938964844,294.7694091796875,286.8276672363281,295.2797546386719,294.9850158691406,281.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,9.126693725585938,-0.0,-7.027624349120742e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7833251953125,0.0,0.0,9.527381916996092e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,0.0001003282668534,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818298339844,0.0,0.0,7.410237594740465e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.78326416015625,0.0,0.0,0.0001003279321594,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826843261719,0.0,0.0,0.0004759095318149,284.7803039550781,294.1499938964844,294.7694091796875,286.8276672363281,295.2797546386719,294.9850158691406,281.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,9.126693725585938,-0.0,-7.027624349120742e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.78009033203125,0.0,0.0,9.53094640863128e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,0.0001003657962428,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77862548828125,0.0,0.0,7.413009734591469e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.780029296875,0.0,0.0,0.0001003654615487,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7794494628906,0.0,0.0,0.0004760876181535,284.7757568359375,294.1499938964844,294.7171936035156,286.78814697265625,295.2701110839844,294.917724609375,281.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,9.062320709228516,-0.0,-7.032862470168767e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.78009033203125,0.0,0.0,9.53094640863128e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,0.0001003657962428,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77862548828125,0.0,0.0,7.413009734591469e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.780029296875,0.0,0.0,0.0001003654615487,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7794494628906,0.0,0.0,0.0004760876181535,284.7757568359375,294.1499938964844,294.7171936035156,286.78814697265625,295.2701110839844,294.917724609375,281.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,9.062320709228516,-0.0,-7.032862470168767e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7784423828125,0.0,0.0,9.532532567391172e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783203125,0.0,0.0,0.0001003824945655,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7769470214844,0.0,0.0,7.414243009407073e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783508300781,0.0,0.0,0.0001003821671474,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7778015136719,0.0,0.0,0.0004761668678838,284.7734069824219,294.1499938964844,294.69110107421875,286.7682189941406,295.2649841308594,294.8855895996094,281.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546620965003,0.0,0.0,0.0,-0.0086357947438955,60.0,9.030646324157717,-0.0,-7.035193050342059e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767333984375,0.0,0.0,9.53393682721071e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7766418457031,0.0,0.0,0.0001003972865873,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7752685546875,0.0,0.0,7.415334403049201e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77667236328125,0.0,0.0,0.0001003969591693,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7760925292969,0.0,0.0,0.0004762370372191,284.77105712890625,294.1499938964844,294.6649780273437,286.7481994628906,295.2596740722656,294.8542785644531,281.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,8.999246597290039,-0.0,-7.037255045361236e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7732849121094,0.0,0.0,9.536074503557757e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.773193359375,0.0,0.0,0.0001004197911242,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7718505859375,0.0,0.0,7.416996959364042e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7732238769531,0.0,0.0,0.0001004194637062,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7726745605469,0.0,0.0,0.0004763438482768,284.7662353515625,294.1499938964844,294.6127319335937,286.7079467773437,295.2485046386719,294.7937316894531,281.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755483366622684e-09,0.0010161674581468,-0.0193695500493049,0.0,0.0,0.0,-0.0086575411260128,60.0,8.937092781066895,-0.0,-7.040389959911408e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7732849121094,0.0,0.0,9.536074503557757e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.773193359375,0.0,0.0,0.0001004197911242,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7718505859375,0.0,0.0,7.416996959364042e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7732238769531,0.0,0.0,0.0001004194637062,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7726745605469,0.0,0.0,0.0004763438482768,284.7662353515625,294.1499938964844,294.6127319335937,286.7079467773437,295.2485046386719,294.7937316894531,281.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755483366622684e-09,0.0010161674581468,-0.0193695500493049,0.0,0.0,0.0,-0.0086575411260128,60.0,8.937092781066895,-0.0,-7.040389959911408e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.769775390625,0.0,0.0,9.53717390075326e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7696838378906,0.0,0.0,0.0001004313671728,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7683410644531,0.0,0.0,7.417851156787947e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7696838378906,0.0,0.0,0.0001004310470307,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7691345214844,0.0,0.0,0.0004763988254126,284.7613525390625,294.1499938964844,294.5604248046875,286.66748046875,295.2366027832031,294.7353515625,281.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,8.875568389892578,-0.0,-7.04199365486602e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.769775390625,0.0,0.0,9.53717390075326e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7696838378906,0.0,0.0,0.0001004313671728,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7683410644531,0.0,0.0,7.417851156787947e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7696838378906,0.0,0.0,0.0001004310470307,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7691345214844,0.0,0.0,0.0004763988254126,284.7613525390625,294.1499938964844,294.5604248046875,286.66748046875,295.2366027832031,294.7353515625,281.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,8.875568389892578,-0.0,-7.04199365486602e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.76617431640625,0.0,0.0,9.53716880758293e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7660827636719,0.0,0.0,0.0001004313089651,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7647705078125,0.0,0.0,7.417846791213378e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7660827636719,0.0,0.0,0.000100430988823,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655639648437,0.0,0.0,0.0004763985925819,284.7563781738281,294.1499938964844,294.50799560546875,286.626953125,295.22393798828125,294.6785888671875,281.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,8.814474105834961,-0.0,-7.04196523315659e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.76617431640625,0.0,0.0,9.53716880758293e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7660827636719,0.0,0.0,0.0001004313089651,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7647705078125,0.0,0.0,7.417846791213378e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7660827636719,0.0,0.0,0.000100430988823,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655639648437,0.0,0.0,0.0004763985925819,284.7563781738281,294.1499938964844,294.50799560546875,286.626953125,295.22393798828125,294.6785888671875,281.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,8.814474105834961,-0.0,-7.04196523315659e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,9.536130528431386e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624206542969,0.0,0.0,0.0001004203659249,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7611083984375,0.0,0.0,7.417038432322443e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624206542969,0.0,0.0,0.0001004200530587,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.76190185546875,0.0,0.0,0.0004763467586599,284.7513427734375,294.1499938964844,294.4554748535156,286.58648681640625,295.2105712890625,294.62310791015625,281.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,8.753728866577148,-0.0,-7.040411986736217e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,9.536130528431386e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624206542969,0.0,0.0,0.0001004203659249,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7611083984375,0.0,0.0,7.417038432322443e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624206542969,0.0,0.0,0.0001004200530587,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.76190185546875,0.0,0.0,0.0004763467586599,284.7513427734375,294.1499938964844,294.4554748535156,286.58648681640625,295.2105712890625,294.62310791015625,281.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,8.753728866577148,-0.0,-7.040411986736217e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
