time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252900,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606506347656,0.0,0.0,9.53528651734814e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.76055908203125,0.0,0.0,0.0001004114747047,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.75927734375,0.0,0.0,7.416381413349882e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7605895996094,0.0,0.0,0.0001004111618385,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7600402832031,0.0,0.0,0.0004763045872095,284.748779296875,294.1499938964844,294.4291687011719,286.5662841796875,295.2036437988281,294.595703125,281.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745061481045923e-09,0.0010160784004256,-0.0193422567099332,0.0,0.0,0.0,-0.0086523760110139,60.0,8.723496437072754,-0.0,-7.039155036636657e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7587890625,0.0,0.0,9.53427588683553e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7586975097656,0.0,0.0,0.0001004008299787,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7574157714844,0.0,0.0,7.415594882331789e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7587280273437,0.0,0.0,0.0001004005243885,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,0.0004762541211675,284.7462463378906,294.1499938964844,294.4028015136719,286.546142578125,295.196533203125,294.56854248046875,281.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732384510461543e-09,0.0010159700177609,-0.0193090550601482,0.0,0.0,0.0,-0.0086460914462804,60.0,8.693380355834961,-0.0,-7.037653659835996e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550354003906,0.0,0.0,9.531912655802444e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75494384765625,0.0,0.0,0.0001003759389277,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.753662109375,0.0,0.0,7.413756247842684e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75494384765625,0.0,0.0,0.0001003756406134,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,0.0004761361342389,284.7410888671875,294.1499938964844,294.3499450683594,286.506103515625,295.1817626953125,294.5146484375,282.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,8.633590698242188,-0.0,-7.03414571034955e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550354003906,0.0,0.0,9.531912655802444e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75494384765625,0.0,0.0,0.0001003759389277,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.753662109375,0.0,0.0,7.413756247842684e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75494384765625,0.0,0.0,0.0001003756406134,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,0.0004761361342389,284.7410888671875,294.1499938964844,294.3499450683594,286.506103515625,295.1817626953125,294.5146484375,282.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,8.633590698242188,-0.0,-7.03414571034955e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.751220703125,0.0,0.0,9.529184171697123e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7511291503906,0.0,0.0,0.0001003472061711,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7498779296875,0.0,0.0,7.411633851006627e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75115966796875,0.0,0.0,0.0001003469078568,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7506408691406,0.0,0.0,0.0004759998701047,284.7359313964844,294.1499938964844,294.2969055175781,286.4664306640625,295.16632080078125,294.46124267578125,282.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,8.574481964111328,-0.0,-7.030100590554866e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.751220703125,0.0,0.0,9.529184171697123e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7511291503906,0.0,0.0,0.0001003472061711,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7498779296875,0.0,0.0,7.411633851006627e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75115966796875,0.0,0.0,0.0001003469078568,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7506408691406,0.0,0.0,0.0004759998701047,284.7359313964844,294.1499938964844,294.2969055175781,286.4664306640625,295.16632080078125,294.46124267578125,282.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,8.574481964111328,-0.0,-7.030100590554866e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74737548828125,0.0,0.0,9.526157373329625e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.747314453125,0.0,0.0,0.0001003153302008,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7460632324219,0.0,0.0,7.409279351122677e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.747314453125,0.0,0.0,0.0001003150318865,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7467956542969,0.0,0.0,0.0004758487339131,284.7307434082031,294.1499938964844,294.24365234375,286.42724609375,295.15020751953125,294.4081420898437,282.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,8.516061782836914,-0.0,-7.025616355349484e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74737548828125,0.0,0.0,9.526157373329625e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.747314453125,0.0,0.0,0.0001003153302008,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7460632324219,0.0,0.0,7.409279351122677e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.747314453125,0.0,0.0,0.0001003150318865,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7467956542969,0.0,0.0,0.0004758487339131,284.7307434082031,294.1499938964844,294.24365234375,286.42724609375,295.15020751953125,294.4081420898437,282.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,8.516061782836914,-0.0,-7.025616355349484e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7435302734375,0.0,0.0,9.522903565084562e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7434387207031,0.0,0.0,0.0001002810604404,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7422180175781,0.0,0.0,7.406747317872941e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.74346923828125,0.0,0.0,0.0001002807621262,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7429504394531,0.0,0.0,0.00047568618902,284.7255554199219,294.1499938964844,294.19012451171875,286.3887023925781,295.1334228515625,294.3551940917969,282.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,8.458314895629883,-0.0,-7.020798165058295e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7435302734375,0.0,0.0,9.522903565084562e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7434387207031,0.0,0.0,0.0001002810604404,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7422180175781,0.0,0.0,7.406747317872941e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.74346923828125,0.0,0.0,0.0001002807621262,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7429504394531,0.0,0.0,0.00047568618902,284.7255554199219,294.1499938964844,294.19012451171875,286.3887023925781,295.1334228515625,294.3551940917969,282.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,8.458314895629883,-0.0,-7.020798165058295e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7415771484375,0.0,0.0,9.521211904939264e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.74151611328125,0.0,0.0,0.0001002632416202,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.74029541015625,0.0,0.0,7.405431097140536e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74151611328125,0.0,0.0,0.0001002629505819,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74102783203125,0.0,0.0,0.0004756017006002,284.7229309082031,294.1499938964844,294.16326904296875,286.3696594238281,295.1247863769531,294.3287658691406,282.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,8.429688453674316,-0.0,-7.018294212457479e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7396545410156,0.0,0.0,9.51948604779318e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73956298828125,0.0,0.0,0.0001002450662781,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7383728027344,0.0,0.0,7.404088682960719e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7395935058594,0.0,0.0,0.0001002447752398,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73907470703125,0.0,0.0,0.0004755155241582,284.7203369140625,294.1499938964844,294.1363525390625,286.350830078125,295.1159973144531,294.3023681640625,282.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,8.401223182678223,-0.0,-7.01574123240789e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7357482910156,0.0,0.0,9.515952115179972e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7356872558594,0.0,0.0,0.0001002078497549,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7344970703125,0.0,0.0,7.40133982617408e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7356872558594,0.0,0.0,0.0001002075659926,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7351989746094,0.0,0.0,0.0004753390385303,284.71514892578125,294.1499938964844,294.082275390625,286.3138122558594,295.097900390625,294.2494812011719,282.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,8.344754219055176,-0.0,-7.010515190586375e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7357482910156,0.0,0.0,9.515952115179972e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7356872558594,0.0,0.0,0.0001002078497549,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7344970703125,0.0,0.0,7.40133982617408e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7356872558594,0.0,0.0,0.0001002075659926,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7351989746094,0.0,0.0,0.0004753390385303,284.71514892578125,294.1499938964844,294.082275390625,286.3138122558594,295.097900390625,294.2494812011719,282.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,8.344754219055176,-0.0,-7.010515190586375e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318725585937,0.0,0.0,9.512325777905062e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7317810058594,0.0,0.0,0.0001001696582534,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7306213378906,0.0,0.0,7.3985182098113e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318115234375,0.0,0.0,0.000100169374491,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7313232421875,0.0,0.0,0.0004751578962896,284.7099609375,294.1499938964844,294.0278625488281,286.2777099609375,295.07916259765625,294.1965637207031,282.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,8.288860321044922,-0.0,-7.005154856187802e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318725585937,0.0,0.0,9.512325777905062e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7317810058594,0.0,0.0,0.0001001696582534,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7306213378906,0.0,0.0,7.3985182098113e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318115234375,0.0,0.0,0.000100169374491,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7313232421875,0.0,0.0,0.0004751578962896,284.7099609375,294.1499938964844,294.0278625488281,286.2777099609375,295.07916259765625,294.1965637207031,282.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,8.288860321044922,-0.0,-7.005154856187802e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279663085937,0.0,0.0,9.508601942798124e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279052734375,0.0,0.0,0.0001001304408418,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7267150878906,0.0,0.0,7.395621651085094e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279052734375,0.0,0.0,0.0001001301643555,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274169921875,0.0,0.0,0.0004749719228129,284.7048034667969,294.1499938964844,293.9730834960937,286.2426452636719,295.0597839355469,294.1434936523437,282.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,8.233478546142578,-0.0,-6.99965312378481e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279663085937,0.0,0.0,9.508601942798124e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279052734375,0.0,0.0,0.0001001304408418,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7267150878906,0.0,0.0,7.395621651085094e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279052734375,0.0,0.0,0.0001001301643555,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274169921875,0.0,0.0,0.0004749719228129,284.7048034667969,294.1499938964844,293.9730834960937,286.2426452636719,295.0597839355469,294.1434936523437,282.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,8.233478546142578,-0.0,-6.99965312378481e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240600585937,0.0,0.0,9.504750050837174e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7239990234375,0.0,0.0,0.0001000898773781,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72283935546875,0.0,0.0,7.392625411739573e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7239990234375,0.0,0.0,0.0001000896008918,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7235412597656,0.0,0.0,0.0004747795755974,284.6996765136719,294.1499938964844,293.9179382324219,286.208740234375,295.039794921875,294.0902404785156,282.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363079923550231e-09,0.0010128121357411,-0.0183418113738298,0.0,0.0,0.0,-0.0084630111232399,60.0,8.17852783203125,-0.0,-6.993966650270522e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240600585937,0.0,0.0,9.504750050837174e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7239990234375,0.0,0.0,0.0001000898773781,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72283935546875,0.0,0.0,7.392625411739573e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7239990234375,0.0,0.0,0.0001000896008918,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7235412597656,0.0,0.0,0.0004747795755974,284.6996765136719,294.1499938964844,293.9179382324219,286.208740234375,295.039794921875,294.0902404785156,282.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363079923550231e-09,0.0010128121357411,-0.0183418113738298,0.0,0.0,0.0,-0.0084630111232399,60.0,8.17852783203125,-0.0,-6.993966650270522e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7221374511719,0.0,0.0,9.50276298681274e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7220458984375,0.0,0.0,0.000100068951724,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7209167480469,0.0,0.0,7.391079270746559e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7220764160156,0.0,0.0,0.0001000686752377,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7215881347656,0.0,0.0,0.0004746803315356,284.6971130371094,294.1499938964844,293.8902282714844,286.1922302246094,295.0295715332031,294.0635070800781,282.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,8.151185989379883,-0.0,-6.991033529857307e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7201843261719,0.0,0.0,9.500724263489246e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7201232910156,0.0,0.0,0.0001000474730972,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7189636230469,0.0,0.0,7.389493839582428e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7201232910156,0.0,0.0,0.0001000472038867,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7196655273437,0.0,0.0,0.0004745784972328,284.694580078125,294.1499938964844,293.8623962402344,286.1760559082031,295.0191650390625,294.0367431640625,282.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,8.123913764953613,-0.0,-6.988025091914096e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.71630859375,0.0,0.0,9.496460552327336e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162475585937,0.0,0.0,0.0001000025804387,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7151184082031,0.0,0.0,7.386176730506122e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162475585937,0.0,0.0,0.0001000023112283,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7157897949219,0.0,0.0,0.0004743655445054,284.68951416015625,294.1499938964844,293.8064270019531,286.1447448730469,294.9979248046875,293.9830322265625,282.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119337821379,7.259499668066382e-09,0.0010119264479726,-0.0180705171078443,0.0,0.0,0.0,-0.0084116626530885,60.0,8.069517135620117,-0.0,-6.981738209788092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.71630859375,0.0,0.0,9.496460552327336e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162475585937,0.0,0.0,0.0001000025804387,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7151184082031,0.0,0.0,7.386176730506122e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162475585937,0.0,0.0,0.0001000023112283,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7157897949219,0.0,0.0,0.0004743655445054,284.68951416015625,294.1499938964844,293.8064270019531,286.1447448730469,294.9979248046875,293.9830322265625,282.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119337821379,7.259499668066382e-09,0.0010119264479726,-0.0180705171078443,0.0,0.0,0.0,-0.0084116626530885,60.0,8.069517135620117,-0.0,-6.981738209788092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7124328613281,0.0,0.0,9.4919181719888e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7123718261719,0.0,0.0,9.99547410174273e-05,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7112731933594,0.0,0.0,7.382643525488675e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7123718261719,0.0,0.0,9.995447180699556e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7119445800781,0.0,0.0,0.000474138680147,284.6844787597656,294.1499938964844,293.75,286.1148376464844,294.97607421875,293.9290466308594,282.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114484466612,7.202755281099371e-09,0.0010114412289112,-0.0179218892008066,0.0,0.0,0.0,-0.0083835311233997,60.0,8.015246391296387,-0.0,-6.975043476131759e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7124328613281,0.0,0.0,9.4919181719888e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7123718261719,0.0,0.0,9.99547410174273e-05,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7112731933594,0.0,0.0,7.382643525488675e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7123718261719,0.0,0.0,9.995447180699556e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7119445800781,0.0,0.0,0.000474138680147,284.6844787597656,294.1499938964844,293.75,286.1148376464844,294.97607421875,293.9290466308594,282.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114484466612,7.202755281099371e-09,0.0010114412289112,-0.0179218892008066,0.0,0.0,0.0,-0.0083835311233997,60.0,8.015246391296387,-0.0,-6.975043476131759e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085876464844,0.0,0.0,9.487543138675392e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085266113281,0.0,0.0,9.990866237785669e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7074279785156,0.0,0.0,7.379240560112521e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085266113281,0.0,0.0,9.990840771934018e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7080993652344,0.0,0.0,0.0004739201685879,284.67950439453125,294.1499938964844,293.6933288574219,286.0859680175781,294.9535827636719,293.8747863769531,282.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,7.961220741271973,-0.0,-6.968598853518415e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085876464844,0.0,0.0,9.487543138675392e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085266113281,0.0,0.0,9.990866237785669e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7074279785156,0.0,0.0,7.379240560112521e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085266113281,0.0,0.0,9.990840771934018e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7080993652344,0.0,0.0,0.0004739201685879,284.67950439453125,294.1499938964844,293.6933288574219,286.0859680175781,294.9535827636719,293.8747863769531,282.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,7.961220741271973,-0.0,-6.968598853518415e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.70477294921875,0.0,0.0,9.483847679803148e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7047119140625,0.0,0.0,9.986975055653602e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7036437988281,0.0,0.0,7.376365829259157e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7047119140625,0.0,0.0,9.986948862206192e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70428466796875,0.0,0.0,0.000473735621199,284.6745910644531,294.1499938964844,293.6366577148437,286.0575256347656,294.9305114746094,293.8202819824219,282.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101920829200026e-09,0.0010105790570378,-0.0176577810198068,0.0,0.0,0.0,-0.0083335433155298,60.0,7.908068180084228,-0.0,-6.963155385619757e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.70477294921875,0.0,0.0,9.483847679803148e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7047119140625,0.0,0.0,9.986975055653602e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7036437988281,0.0,0.0,7.376365829259157e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7047119140625,0.0,0.0,9.986948862206192e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70428466796875,0.0,0.0,0.000473735621199,284.6745910644531,294.1499938964844,293.6366577148437,286.0575256347656,294.9305114746094,293.8202819824219,282.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101920829200026e-09,0.0010105790570378,-0.0176577810198068,0.0,0.0,0.0,-0.0083335433155298,60.0,7.908068180084228,-0.0,-6.963155385619757e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.702880859375,0.0,0.0,9.482230234425516e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7027893066406,0.0,0.0,9.98527102638036e-05,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.70172119140625,0.0,0.0,7.375107088591903e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.70281982421875,0.0,0.0,9.98524556052871e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7023620605469,0.0,0.0,0.0004736548289656,284.6721496582031,294.1499938964844,293.6083374023437,286.0434875488281,294.91876220703125,293.7929382324219,282.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,7.881882190704346,-0.0,-6.960772225284019e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.70098876953125,0.0,0.0,9.480756853008644e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7008972167969,0.0,0.0,9.983719792217016e-05,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6998291015625,0.0,0.0,7.37396112526767e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.700927734375,0.0,0.0,9.983694326365368e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7004699707031,0.0,0.0,0.0004735812544822,284.6697082519531,294.1499938964844,293.5799865722656,286.029541015625,294.9068298339844,293.7655334472656,282.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,7.85594367980957,-0.0,-6.958600806683536e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6972045898437,0.0,0.0,9.478230640524998e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971435546875,0.0,0.0,9.98105897451751e-05,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960754394531,0.0,0.0,7.371995161520317e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971435546875,0.0,0.0,9.98103423626162e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6967163085937,0.0,0.0,0.0004734550602734,284.6648864746094,294.1499938964844,293.5233459472656,286.0019836425781,294.8825988769531,293.7105407714844,282.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,7.804767608642578,-0.0,-6.954876852205416e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6972045898437,0.0,0.0,9.478230640524998e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971435546875,0.0,0.0,9.98105897451751e-05,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960754394531,0.0,0.0,7.371995161520317e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971435546875,0.0,0.0,9.98103423626162e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6967163085937,0.0,0.0,0.0004734550602734,284.6648864746094,294.1499938964844,293.5233459472656,286.0019836425781,294.8825988769531,293.7105407714844,282.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,7.804767608642578,-0.0,-6.954876852205416e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6934509277344,0.0,0.0,9.476245759287848e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6933898925781,0.0,0.0,9.978967864299192e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6923522949219,0.0,0.0,7.370451203314587e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6933898925781,0.0,0.0,9.978943853639066e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6929626464844,0.0,0.0,0.0004733559326268,284.6601257324219,294.1499938964844,293.4666748046875,285.97479248046875,294.8577575683594,293.6553649902344,282.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,7.754490375518799,-0.0,-6.95194870559135e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6934509277344,0.0,0.0,9.476245759287848e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6933898925781,0.0,0.0,9.978967864299192e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6923522949219,0.0,0.0,7.370451203314587e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6933898925781,0.0,0.0,9.978943853639066e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6929626464844,0.0,0.0,0.0004733559326268,284.6601257324219,294.1499938964844,293.4666748046875,285.97479248046875,294.8577575683594,293.6553649902344,282.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,7.754490375518799,-0.0,-6.95194870559135e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6897277832031,0.0,0.0,9.474782564211635e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6896667480469,0.0,0.0,9.977426816476508e-05,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.68865966796875,0.0,0.0,7.369312515947968e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.689697265625,0.0,0.0,9.977402805816382e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.68927001953125,0.0,0.0,0.0004732828820124,284.6554260253906,294.1499938964844,293.4100036621094,285.9479675292969,294.8323669433594,293.5999450683594,282.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988427614373904e-09,0.0010096085024997,-0.0173605103045701,0.0,0.0,0.0,-0.0082772793248295,60.0,7.705054759979248,-0.0,-6.949786524046432e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6897277832031,0.0,0.0,9.474782564211635e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6896667480469,0.0,0.0,9.977426816476508e-05,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.68865966796875,0.0,0.0,7.369312515947968e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.689697265625,0.0,0.0,9.977402805816382e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.68927001953125,0.0,0.0,0.0004732828820124,284.6554260253906,294.1499938964844,293.4100036621094,285.9479675292969,294.8323669433594,293.5999450683594,282.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988427614373904e-09,0.0010096085024997,-0.0173605103045701,0.0,0.0,0.0,-0.0082772793248295,60.0,7.705054759979248,-0.0,-6.949786524046432e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860656738281,0.0,0.0,9.473817772231996e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860046386719,0.0,0.0,9.976411092793568e-05,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6849670410156,0.0,0.0,7.368561637122184e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860046386719,0.0,0.0,9.976387082133442e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6855773925781,0.0,0.0,0.000473234715173,284.6508178710937,294.1499938964844,293.35333251953125,285.9214782714844,294.806396484375,293.5443420410156,282.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.0,0.0,-0.0082712555304169,60.0,7.656408309936523,-0.0,-6.94835549097661e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
