time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255240,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860656738281,0.0,0.0,9.473817772231996e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860046386719,0.0,0.0,9.976411092793568e-05,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6849670410156,0.0,0.0,7.368561637122184e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860046386719,0.0,0.0,9.976387082133442e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6855773925781,0.0,0.0,0.000473234715173,284.6508178710937,294.1499938964844,293.35333251953125,285.9214782714844,294.806396484375,293.5443420410156,282.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.0,0.0,-0.0082712555304169,60.0,7.656408309936523,-0.0,-6.94835549097661e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842346191406,0.0,0.0,9.4735121820122e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6841735839844,0.0,0.0,9.97608876787126e-05,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68316650390625,0.0,0.0,7.3683237133082e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6841735839844,0.0,0.0,9.976064757211134e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68377685546875,0.0,0.0,0.0004732194647658,284.6485290527344,294.1499938964844,293.32501220703125,285.9083557128906,294.793212890625,293.5164489746094,282.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,7.632369518280029,-0.0,-6.947900033082989e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6824035644531,0.0,0.0,9.47331645875238e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6823425292969,0.0,0.0,9.97588285827078e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.68133544921875,0.0,0.0,7.368171645794064e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.682373046875,0.0,0.0,9.975859575206414e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.68194580078125,0.0,0.0,0.0004732097149826,284.646240234375,294.1499938964844,293.2966613769531,285.89532470703125,294.7799072265625,293.488525390625,282.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,7.608505249023437,-0.0,-6.947605868390383e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6788024902344,0.0,0.0,9.47322987485677e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6787414550781,0.0,0.0,9.97579118120484e-05,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6777648925781,0.0,0.0,7.36810325179249e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6787414550781,0.0,0.0,9.975767170544714e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6783447265625,0.0,0.0,0.0004732053785119,284.6417541503906,294.1499938964844,293.239990234375,285.8694152832031,294.7528686523437,293.4325256347656,282.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,7.5612592697143555,-0.0,-6.947463049300495e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6788024902344,0.0,0.0,9.47322987485677e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6787414550781,0.0,0.0,9.97579118120484e-05,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6777648925781,0.0,0.0,7.36810325179249e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6787414550781,0.0,0.0,9.975767170544714e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6783447265625,0.0,0.0,0.0004732053785119,284.6417541503906,294.1499938964844,293.239990234375,285.8694152832031,294.7528686523437,293.4325256347656,282.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,7.5612592697143555,-0.0,-6.947463049300495e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6752319335937,0.0,0.0,9.47349108173512e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6751708984375,0.0,0.0,9.976066212402657e-05,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6741943359375,0.0,0.0,7.368306251009926e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6751708984375,0.0,0.0,9.976042929338293e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6747741699219,0.0,0.0,0.0004732185043394,284.6373291015625,294.1499938964844,293.1833190917969,285.8437805175781,294.72528076171875,293.3763427734375,282.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971831112423388e-09,0.0010094664758071,-0.0173170380294322,0.0,0.0,0.0,-0.0082690520212054,60.0,7.514615535736084,-0.0,-6.94783253152309e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6752319335937,0.0,0.0,9.47349108173512e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6751708984375,0.0,0.0,9.976066212402657e-05,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6741943359375,0.0,0.0,7.368306251009926e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6751708984375,0.0,0.0,9.976042929338293e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6747741699219,0.0,0.0,0.0004732185043394,284.6373291015625,294.1499938964844,293.1833190917969,285.8437805175781,294.72528076171875,293.3763427734375,282.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971831112423388e-09,0.0010094664758071,-0.0173170380294322,0.0,0.0,0.0,-0.0082690520212054,60.0,7.514615535736084,-0.0,-6.94783253152309e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67169189453125,0.0,0.0,9.474021499045192e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.671630859375,0.0,0.0,9.976624278351665e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.670654296875,0.0,0.0,7.36871879780665e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.671630859375,0.0,0.0,9.97660172288306e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6712341308594,0.0,0.0,0.0004732449888251,284.6329650878906,294.1499938964844,293.1266784667969,285.8183898925781,294.6972045898437,293.32000732421875,282.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313926708779e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722660154104,60.0,7.468487739562988,-0.0,-6.948595654421298e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67169189453125,0.0,0.0,9.474021499045192e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.671630859375,0.0,0.0,9.976624278351665e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.670654296875,0.0,0.0,7.36871879780665e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.671630859375,0.0,0.0,9.97660172288306e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6712341308594,0.0,0.0,0.0004732449888251,284.6329650878906,294.1499938964844,293.1266784667969,285.8183898925781,294.6972045898437,293.32000732421875,282.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313926708779e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722660154104,60.0,7.468487739562988,-0.0,-6.948595654421298e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.668212890625,0.0,0.0,9.474703256273642e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6681213378906,0.0,0.0,9.977341687772424e-05,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66717529296875,0.0,0.0,7.369247759925202e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.66815185546875,0.0,0.0,9.97731913230382e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6677551269531,0.0,0.0,0.0004732790694106,284.628662109375,294.1499938964844,293.07000732421875,285.7931823730469,294.6685791015625,293.2635192871094,282.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986682343779193e-09,0.0010095934849232,-0.0173559393733739,0.0,0.0,0.0,-0.0082764141261577,60.0,7.422780513763428,-0.0,-6.949581177195796e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.668212890625,0.0,0.0,9.474703256273642e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6681213378906,0.0,0.0,9.977341687772424e-05,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66717529296875,0.0,0.0,7.369247759925202e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.66815185546875,0.0,0.0,9.97731913230382e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6677551269531,0.0,0.0,0.0004732790694106,284.628662109375,294.1499938964844,293.07000732421875,285.7931823730469,294.6685791015625,293.2635192871094,282.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986682343779193e-09,0.0010095934849232,-0.0173559393733739,0.0,0.0,0.0,-0.0082764141261577,60.0,7.422780513763428,-0.0,-6.949581177195796e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664733886719,0.0,0.0,9.474976832279935e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664123535156,0.0,0.0,9.977629815693943e-05,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654663085937,0.0,0.0,7.369460945483297e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664123535156,0.0,0.0,9.97760726022534e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.666015625,0.0,0.0,0.0004732927482109,284.6265563964844,294.1499938964844,293.0416564941406,285.7806701660156,294.6540832519531,293.2352294921875,282.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096291080117,6.990030776421463e-09,0.0010096221230924,-0.0173647105693817,0.0,0.0,0.0,-0.0082780737429857,60.0,7.400031089782715,-0.0,-6.949974817871407e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6647644042969,0.0,0.0,9.475136175751686e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6646728515625,0.0,0.0,9.977797162719072e-05,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66375732421875,0.0,0.0,7.369584636762738e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6647033691406,0.0,0.0,9.977775334846228e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.664306640625,0.0,0.0,0.0004733007226604,284.6244812011719,294.1499938964844,293.0133361816406,285.7681579589844,294.6394348144531,293.2069396972656,282.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096456389874,6.991959011770632e-09,0.0010096386540681,-0.0173697602003812,0.0,0.0,0.0,-0.0082790302112698,60.0,7.377288818359375,-0.0,-6.95020219154685e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6613464355469,0.0,0.0,9.47483058553189e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.977475565392524e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6603698730469,0.0,0.0,7.369346712948754e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.97745373751968e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6609191894531,0.0,0.0,0.0004732855013571,284.6203308105469,294.1499938964844,292.9566650390625,285.7433166503906,294.6098022460937,293.1503295898437,282.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096121113747,6.988034151333977e-09,0.0010096051264554,-0.0173594802618026,0.0,0.0,0.0,-0.0082770846784114,60.0,7.331634521484375,-0.0,-6.949740338768606e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6613464355469,0.0,0.0,9.47483058553189e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.977475565392524e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6603698730469,0.0,0.0,7.369346712948754e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.97745373751968e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6609191894531,0.0,0.0,0.0004732855013571,284.6203308105469,294.1499938964844,292.9566650390625,285.7433166503906,294.6098022460937,293.1503295898437,282.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096121113747,6.988034151333977e-09,0.0010096051264554,-0.0173594802618026,0.0,0.0,0.0,-0.0082770846784114,60.0,7.331634521484375,-0.0,-6.949740338768606e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6579895019531,0.0,0.0,9.473433601669969e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6579284667969,0.0,0.0,9.976004366762936e-05,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6570129394531,0.0,0.0,7.368259684881195e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6579284667969,0.0,0.0,9.975982538890094e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6575622558594,0.0,0.0,0.0004732157394755,284.61627197265625,294.1499938964844,292.8999938964844,285.7185974121094,294.5797119140625,293.09381103515625,282.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,7.285495281219482,-0.0,-6.947676922663959e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6579895019531,0.0,0.0,9.473433601669969e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6579284667969,0.0,0.0,9.976004366762936e-05,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6570129394531,0.0,0.0,7.368259684881195e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6579284667969,0.0,0.0,9.975982538890094e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6575622558594,0.0,0.0,0.0004732157394755,284.61627197265625,294.1499938964844,292.8999938964844,285.7185974121094,294.5797119140625,293.09381103515625,282.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,7.285495281219482,-0.0,-6.947676922663959e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546630859375,0.0,0.0,9.470756776863708e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.65460205078125,0.0,0.0,9.97318493318744e-05,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6537170410156,0.0,0.0,7.366177305812016e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546325683594,0.0,0.0,9.97316383291036e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542358398437,0.0,0.0,0.0004730820655822,284.6123046875,294.1499938964844,292.84332275390625,285.6940002441406,294.54913330078125,293.0374450683594,282.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937044716437413e-09,0.0010091691510751,-0.0172259230166673,0.0,0.0,0.0,-0.0082518067210912,60.0,7.238682746887207,-0.0,-6.943737673736905e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546630859375,0.0,0.0,9.470756776863708e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.65460205078125,0.0,0.0,9.97318493318744e-05,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6537170410156,0.0,0.0,7.366177305812016e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546325683594,0.0,0.0,9.97316383291036e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542358398437,0.0,0.0,0.0004730820655822,284.6123046875,294.1499938964844,292.84332275390625,285.6940002441406,294.54913330078125,293.0374450683594,282.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937044716437413e-09,0.0010091691510751,-0.0172259230166673,0.0,0.0,0.0,-0.0082518067210912,60.0,7.238682746887207,-0.0,-6.943737673736905e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513977050781,0.0,0.0,9.466766641708092e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513366699219,0.0,0.0,9.968983067665248e-05,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65045166015625,0.0,0.0,7.363073382293805e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513366699219,0.0,0.0,9.968961967388168e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6509704589844,0.0,0.0,0.0004728827625513,284.6083984375,294.1499938964844,292.7866516113281,285.66949462890625,294.51812744140625,292.9813232421875,282.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,7.191064834594727,-0.0,-6.937874985624148e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513977050781,0.0,0.0,9.466766641708092e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513366699219,0.0,0.0,9.968983067665248e-05,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65045166015625,0.0,0.0,7.363073382293805e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513366699219,0.0,0.0,9.968961967388168e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6509704589844,0.0,0.0,0.0004728827625513,284.6083984375,294.1499938964844,292.7866516113281,285.66949462890625,294.51812744140625,292.9813232421875,282.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,7.191064834594727,-0.0,-6.937874985624148e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6497802734375,0.0,0.0,9.464284812565892e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.64971923828125,0.0,0.0,9.966369543690234e-05,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6488342285156,0.0,0.0,7.361143070738763e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6497497558594,0.0,0.0,9.966348443413152e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6493835449219,0.0,0.0,0.0004727587802335,284.6064758300781,294.1499938964844,292.7583312988281,285.6572570800781,294.50244140625,292.9533996582031,282.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084849782288,6.856232470653367e-09,0.0010084782261401,-0.0170142482966184,0.0,0.0,0.0,-0.0082117449492216,60.0,7.166935920715332,-0.0,-6.934230611932436e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.648193359375,0.0,0.0,9.461566514801234e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.64813232421875,0.0,0.0,9.963506454369052e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6472473144531,0.0,0.0,7.359028677456081e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64813232421875,0.0,0.0,9.963486081687734e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.64776611328125,0.0,0.0,0.0004726230108644,284.6045837402344,294.1499938964844,292.7300109863281,285.6450500488281,294.48663330078125,292.9255676269531,282.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822306719556081e-09,0.0010081881191581,-0.0169253852218389,0.0,0.0,0.0,-0.0081949271261692,60.0,7.142663478851318,-0.0,-6.930241625013879e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,9.45536303333938e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6449584960937,0.0,0.0,9.95697409962304e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64410400390625,0.0,0.0,7.354203262366354e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6449584960937,0.0,0.0,9.956952999345958e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6446228027344,0.0,0.0,0.0004723131714854,284.6008605957031,294.1499938964844,292.67333984375,285.6206359863281,294.4547119140625,292.8701477050781,282.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075329337269,6.744902858457635e-09,0.0010075262980535,-0.0167226362973451,0.0,0.0,0.0,-0.0081565547734498,60.0,7.093659400939941,-0.0,-6.921143835825205e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,9.45536303333938e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6449584960937,0.0,0.0,9.95697409962304e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64410400390625,0.0,0.0,7.354203262366354e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6449584960937,0.0,0.0,9.956952999345958e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6446228027344,0.0,0.0,0.0004723131714854,284.6008605957031,294.1499938964844,292.67333984375,285.6206359863281,294.4547119140625,292.8701477050781,282.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075329337269,6.744902858457635e-09,0.0010075262980535,-0.0167226362973451,0.0,0.0,0.0,-0.0081565547734498,60.0,7.093659400939941,-0.0,-6.921143835825205e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.64190673828125,0.0,0.0,9.448430500924589e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.641845703125,0.0,0.0,9.949673403752968e-05,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6409912109375,0.0,0.0,7.348810322582722e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.641845703125,0.0,0.0,9.949653031071648e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6415100097656,0.0,0.0,0.0004719668941106,284.59722900390625,294.1499938964844,292.6166687011719,285.59625244140625,294.4223937988281,292.8150939941406,282.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067933471873,6.658415596660916e-09,0.0010067867115139,-0.0164960920810699,0.0,0.0,0.0,-0.0081136794760823,60.0,7.044204711914063,-0.0,-6.910985916874779e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.64190673828125,0.0,0.0,9.448430500924589e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.641845703125,0.0,0.0,9.949673403752968e-05,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6409912109375,0.0,0.0,7.348810322582722e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.641845703125,0.0,0.0,9.949653031071648e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6415100097656,0.0,0.0,0.0004719668941106,284.59722900390625,294.1499938964844,292.6166687011719,285.59625244140625,294.4223937988281,292.8150939941406,282.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067933471873,6.658415596660916e-09,0.0010067867115139,-0.0164960920810699,0.0,0.0,0.0,-0.0081136794760823,60.0,7.044204711914063,-0.0,-6.910985916874779e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.63885498046875,0.0,0.0,9.441099246032536e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6387939453125,0.0,0.0,9.941952157532796e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.637939453125,0.0,0.0,7.343108154600486e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6387939453125,0.0,0.0,9.941932512447238e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6384582519531,0.0,0.0,0.0004716007097158,284.5936584472656,294.1499938964844,292.5599975585937,285.5718688964844,294.3896179199219,292.7603759765625,282.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566956756159925e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,6.9945220947265625,-0.0,-6.900251747765651e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.63885498046875,0.0,0.0,9.441099246032536e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6387939453125,0.0,0.0,9.941952157532796e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.637939453125,0.0,0.0,7.343108154600486e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6387939453125,0.0,0.0,9.941932512447238e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6384582519531,0.0,0.0,0.0004716007097158,284.5936584472656,294.1499938964844,292.5599975585937,285.5718688964844,294.3896179199219,292.7603759765625,282.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566956756159925e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,6.9945220947265625,-0.0,-6.900251747765651e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6358337402344,0.0,0.0,9.433711966266856e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6357727050781,0.0,0.0,9.934172703651711e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63494873046875,0.0,0.0,7.337361603276804e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.63580322265625,0.0,0.0,9.934153058566152e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63543701171875,0.0,0.0,0.0004712317022494,284.5901794433594,294.1499938964844,292.5033264160156,285.5474548339844,294.3564758300781,292.7059326171875,282.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052231373265,6.4748069128484084e-09,0.0010052166180685,-0.016015138477087,0.0,0.0,0.0,-0.0080226566642522,60.0,6.944854259490967,-0.0,-6.889445813840211e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6358337402344,0.0,0.0,9.433711966266856e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6357727050781,0.0,0.0,9.934172703651711e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63494873046875,0.0,0.0,7.337361603276804e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.63580322265625,0.0,0.0,9.934153058566152e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63543701171875,0.0,0.0,0.0004712317022494,284.5901794433594,294.1499938964844,292.5033264160156,285.5474548339844,294.3564758300781,292.7059326171875,282.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052231373265,6.4748069128484084e-09,0.0010052166180685,-0.016015138477087,0.0,0.0,0.0,-0.0080226566642522,60.0,6.944854259490967,-0.0,-6.889445813840211e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6343688964844,0.0,0.0,9.430100180907176e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6343078613281,0.0,0.0,9.93037028820254e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.63348388671875,0.0,0.0,7.334553083637729e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6343078613281,0.0,0.0,9.93035064311698e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.63397216796875,0.0,0.0,0.0004710513167083,284.5884704589844,294.1499938964844,292.4750061035156,285.53521728515625,294.3397521972656,292.6788024902344,282.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048378026112,6.429757615222797e-09,0.0010048313997685,-0.0158971324563026,0.0,0.0,0.0,-0.008000323548913,60.0,6.920097827911377,-0.0,-6.884165770770778e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.63287353515625,0.0,0.0,9.426608448848128e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6328430175781,0.0,0.0,9.92669229162857e-05,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63201904296875,0.0,0.0,7.331836241064593e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6328430175781,0.0,0.0,9.926673374138772e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.63250732421875,0.0,0.0,0.0004708768974523,284.5867919921875,294.1499938964844,292.4466552734375,285.5229797363281,294.3229064941406,292.6517028808594,282.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044652735814,6.386196016450185e-09,0.0010044588707387,-0.0157830230891704,0.0,0.0,0.0,-0.0079787280410528,60.0,6.8954386711120605,-0.0,-6.879061942299813e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299743652344,0.0,0.0,9.420124115422368e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299133300781,0.0,0.0,9.91986453300342e-05,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6291198730469,0.0,0.0,7.326793274842203e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.62994384765625,0.0,0.0,9.91984488791786e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6296081542969,0.0,0.0,0.000470553030027,284.5834655761719,294.1499938964844,292.3900146484375,285.4984436035156,294.2890014648437,292.5976257324219,282.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305303834608367e-09,0.0010037672473117,-0.0155711257830262,0.0,0.0,0.0,-0.0079386262223124,60.0,6.846499443054199,-0.0,-6.869589697089395e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299743652344,0.0,0.0,9.420124115422368e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299133300781,0.0,0.0,9.91986453300342e-05,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6291198730469,0.0,0.0,7.326793274842203e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.62994384765625,0.0,0.0,9.91984488791786e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6296081542969,0.0,0.0,0.000470553030027,284.5834655761719,294.1499938964844,292.3900146484375,285.4984436035156,294.2890014648437,292.5976257324219,282.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305303834608367e-09,0.0010037672473117,-0.0155711257830262,0.0,0.0,0.0,-0.0079386262223124,60.0,6.846499443054199,-0.0,-6.869589697089395e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.62713623046875,0.0,0.0,9.414648229721934e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6270751953125,0.0,0.0,9.914097608998418e-05,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.62628173828125,0.0,0.0,7.322533201659098e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6271057128906,0.0,0.0,9.91407869150862e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.62677001953125,0.0,0.0,0.0004702795122284,284.5802307128906,294.1499938964844,292.3333435058594,285.47381591796875,294.2546691894531,292.5435485839844,282.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031891288235,6.236969607442688e-09,0.0010031828423961,-0.0153921218588948,0.0,0.0,0.0,-0.0079047502949833,60.0,6.798346042633057,-0.0,-6.861593249141151e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.62713623046875,0.0,0.0,9.414648229721934e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6270751953125,0.0,0.0,9.914097608998418e-05,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.62628173828125,0.0,0.0,7.322533201659098e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6271057128906,0.0,0.0,9.91407869150862e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.62677001953125,0.0,0.0,0.0004702795122284,284.5802307128906,294.1499938964844,292.3333435058594,285.47381591796875,294.2546691894531,292.5435485839844,282.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031891288235,6.236969607442688e-09,0.0010031828423961,-0.0153921218588948,0.0,0.0,0.0,-0.0079047502949833,60.0,6.798346042633057,-0.0,-6.861593249141151e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.62432861328125,0.0,0.0,9.410415077582002e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6242980957031,0.0,0.0,9.909639629768208e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6235046386719,0.0,0.0,7.31924083083868e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6242980957031,0.0,0.0,9.909620712278412e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6239624023437,0.0,0.0,0.0004700680729001,284.5770874023437,294.1499938964844,292.27667236328125,285.4490966796875,294.219970703125,292.4894104003906,282.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.1841243237381605e-09,0.0010027309181168,-0.0152536900714039,0.0,0.0,0.0,-0.0078785521909594,60.0,6.751100063323975,-0.0,-6.855412237882774e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.62432861328125,0.0,0.0,9.410415077582002e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6242980957031,0.0,0.0,9.909639629768208e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6235046386719,0.0,0.0,7.31924083083868e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6242980957031,0.0,0.0,9.909620712278412e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6239624023437,0.0,0.0,0.0004700680729001,284.5770874023437,294.1499938964844,292.27667236328125,285.4490966796875,294.219970703125,292.4894104003906,282.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.1841243237381605e-09,0.0010027309181168,-0.0152536900714039,0.0,0.0,0.0,-0.0078785521909594,60.0,6.751100063323975,-0.0,-6.855412237882774e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
