time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257580,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6216125488281,0.0,0.0,9.407768811797725e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6215515136719,0.0,0.0,9.906852938001975e-05,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6207580566406,0.0,0.0,7.317182462429628e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6215515136719,0.0,0.0,9.90683402051218e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6212463378906,0.0,0.0,0.0004699359415099,284.57403564453125,294.1499938964844,292.2200012207031,285.4242248535156,294.18487548828125,292.43505859375,282.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024543153122,6.1510583293511445e-09,0.0010024481453001,-0.0151670714840292,0.0,0.0,0.0,-0.007862159051001,60.0,6.705000877380371,-0.0,-6.851546174857506e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6216125488281,0.0,0.0,9.407768811797725e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6215515136719,0.0,0.0,9.906852938001975e-05,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6207580566406,0.0,0.0,7.317182462429628e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6215515136719,0.0,0.0,9.90683402051218e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6212463378906,0.0,0.0,0.0004699359415099,284.57403564453125,294.1499938964844,292.2200012207031,285.4242248535156,294.18487548828125,292.43505859375,282.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024543153122,6.1510583293511445e-09,0.0010024481453001,-0.0151670714840292,0.0,0.0,0.0,-0.007862159051001,60.0,6.705000877380371,-0.0,-6.851546174857506e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6202392578125,0.0,0.0,9.407086326973511e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6202087402344,0.0,0.0,9.906134073389694e-05,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6194152832031,0.0,0.0,7.316651317523792e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6202087402344,0.0,0.0,9.906115155899896e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6199035644531,0.0,0.0,0.0004699018318206,284.5725402832031,294.1499938964844,292.1916809082031,285.4117126464844,294.1672058105469,292.40777587890625,282.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023810900747,6.142502506634173e-09,0.0010023749200627,-0.0151446582749485,0.0,0.0,0.0,-0.0078579178079962,60.0,6.682415008544922,-0.0,-6.850545730685553e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6189270019531,0.0,0.0,9.406969911651686e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6188659667969,0.0,0.0,9.906011109706014e-05,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6181030273437,0.0,0.0,7.316560368053615e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6188659667969,0.0,0.0,9.90599291981198e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6185607910156,0.0,0.0,0.0004698960401583,284.571044921875,294.1499938964844,292.163330078125,285.3992004394531,294.1494445800781,292.38037109375,282.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002368167974,6.1410054819077695e-09,0.0010023621143773,-0.0151407374069094,0.0,0.0,0.0,-0.0078571755439043,60.0,6.660216808319092,-0.0,-6.850370937172556e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.61627197265625,0.0,0.0,9.408350888406858e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6162109375,0.0,0.0,9.907464846037328e-05,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6154479980469,0.0,0.0,7.317634299397469e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6162414550781,0.0,0.0,9.907447383739054e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.61590576171875,0.0,0.0,0.0004699650453403,284.5681457519531,294.1499938964844,292.1066589355469,285.3739929199219,294.1136474609375,292.3252258300781,282.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158113574628032e-09,0.0010025083320215,-0.0151855535805225,0.0,0.0,0.0,-0.0078656561672687,60.0,6.616869926452637,-0.0,-6.852371114973721e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.61627197265625,0.0,0.0,9.408350888406858e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6162109375,0.0,0.0,9.907464846037328e-05,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6154479980469,0.0,0.0,7.317634299397469e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6162414550781,0.0,0.0,9.907447383739054e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.61590576171875,0.0,0.0,0.0004699650453403,284.5681457519531,294.1499938964844,292.1066589355469,285.3739929199219,294.1136474609375,292.3252258300781,282.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158113574628032e-09,0.0010025083320215,-0.0151855535805225,0.0,0.0,0.0,-0.0078656561672687,60.0,6.616869926452637,-0.0,-6.852371114973721e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6136779785156,0.0,0.0,9.412327199243008e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6136474609375,0.0,0.0,9.911652159644292e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6128845214844,0.0,0.0,7.320726581383497e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6136474609375,0.0,0.0,9.911633969750255e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.61334228515625,0.0,0.0,0.0004701636789832,284.5653076171875,294.1499938964844,292.04998779296875,285.3486022949219,294.07745361328125,292.2694091796875,282.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029372060671,6.207559355431158e-09,0.001002931036055,-0.0153150800615549,0.0,0.0,0.0,-0.0078901685774326,60.0,6.575279235839844,-0.0,-6.858152801214602e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6136779785156,0.0,0.0,9.412327199243008e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6136474609375,0.0,0.0,9.911652159644292e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6128845214844,0.0,0.0,7.320726581383497e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6136474609375,0.0,0.0,9.911633969750255e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.61334228515625,0.0,0.0,0.0004701636789832,284.5653076171875,294.1499938964844,292.04998779296875,285.3486022949219,294.07745361328125,292.2694091796875,282.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029372060671,6.207559355431158e-09,0.001002931036055,-0.0153150800615549,0.0,0.0,0.0,-0.0078901685774326,60.0,6.575279235839844,-0.0,-6.858152801214602e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61114501953125,0.0,0.0,9.420440619578584e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6111145019531,0.0,0.0,9.920195589074864e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6103515625,0.0,0.0,7.327036291826516e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6111145019531,0.0,0.0,9.920178126776592e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6108093261719,0.0,0.0,0.0004705689789261,284.56256103515625,294.1499938964844,291.9930114746094,285.3231201171875,294.04083251953125,292.2126159667969,282.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038007749244,6.308555899892099e-09,0.001003794488497,-0.0155796445906162,0.0,0.0,0.0,-0.0079402355477213,60.0,6.536037445068359,-0.0,-6.869970547995764e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61114501953125,0.0,0.0,9.420440619578584e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6111145019531,0.0,0.0,9.920195589074864e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6103515625,0.0,0.0,7.327036291826516e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6111145019531,0.0,0.0,9.920178126776592e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6108093261719,0.0,0.0,0.0004705689789261,284.56256103515625,294.1499938964844,291.9930114746094,285.3231201171875,294.04083251953125,292.2126159667969,282.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038007749244,6.308555899892099e-09,0.001003794488497,-0.0155796445906162,0.0,0.0,0.0,-0.0079402355477213,60.0,6.536037445068359,-0.0,-6.869970547995764e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086730957031,0.0,0.0,9.434706589672714e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086120605469,0.0,0.0,9.93521825876087e-05,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6078796386719,0.0,0.0,7.338132127188146e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.608642578125,0.0,0.0,9.935200796462595e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6083374023437,0.0,0.0,0.0004712816153187,284.5599060058594,294.1499938964844,291.9354248046875,285.29766845703125,294.0038452148437,292.15435791015625,282.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486211123757357e-09,0.0010053134756162,-0.0160450115799903,0.0,0.0,0.0,-0.0080283060669898,60.0,6.499994277954102,-0.0,-6.890782344726176e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086730957031,0.0,0.0,9.434706589672714e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086120605469,0.0,0.0,9.93521825876087e-05,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6078796386719,0.0,0.0,7.338132127188146e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.608642578125,0.0,0.0,9.935200796462595e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6083374023437,0.0,0.0,0.0004712816153187,284.5599060058594,294.1499938964844,291.9354248046875,285.29766845703125,294.0038452148437,292.15435791015625,282.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486211123757357e-09,0.0010053134756162,-0.0160450115799903,0.0,0.0,0.0,-0.0080283060669898,60.0,6.499994277954102,-0.0,-6.890782344726176e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6074523925781,0.0,0.0,9.443961607757956e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6073913574219,0.0,0.0,9.944964403985068e-05,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6066589355469,0.0,0.0,7.345330232055858e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.607421875,0.0,0.0,9.944946941686794e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60711669921875,0.0,0.0,0.0004717439296655,284.55859375,294.1499938964844,291.90643310546875,285.28497314453125,293.98516845703125,292.12457275390625,282.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063056834042,6.601483359958138e-09,0.0010062990477308,-0.0163469612598419,0.0,0.0,0.0,-0.0080854510888457,60.0,6.4832868576049805,-0.0,-6.904303262444955e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6062316894531,0.0,0.0,9.454949031351134e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.606201171875,0.0,0.0,9.956534631783144e-05,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60546875,0.0,0.0,7.353875844273716e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.606201171875,0.0,0.0,9.956517169484869e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6058959960937,0.0,0.0,0.0004722927697002,284.5572814941406,294.1499938964844,291.8772888183594,285.27227783203125,293.96636962890625,292.0942687988281,282.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074758902192,6.738334779043953e-09,0.0010074691381305,-0.0167054329067468,0.0,0.0,0.0,-0.0081532942131161,60.0,6.4675140380859375,-0.0,-6.92037218641417e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6038513183594,0.0,0.0,9.48172528296709e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,9.984730422729626e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60308837890625,0.0,0.0,7.374701090157032e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,9.984713688027114e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.603515625,0.0,0.0,0.0004736302944365,284.5547790527344,294.1499938964844,291.8187255859375,285.2469482421875,293.928466796875,292.03192138671875,282.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103280656039,7.071862206942113e-09,0.0010103209642693,-0.0175790507346391,0.0,0.0,0.0,-0.0083186365664005,60.0,6.438953399658203,-0.0,-6.959613330081994e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6038513183594,0.0,0.0,9.48172528296709e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,9.984730422729626e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60308837890625,0.0,0.0,7.374701090157032e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,9.984713688027114e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.603515625,0.0,0.0,0.0004736302944365,284.5547790527344,294.1499938964844,291.8187255859375,285.2469482421875,293.928466796875,292.03192138671875,282.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103280656039,7.071862206942113e-09,0.0010103209642693,-0.0175790507346391,0.0,0.0,0.0,-0.0083186365664005,60.0,6.438953399658203,-0.0,-6.959613330081994e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6015319824219,0.0,0.0,9.514697740087286e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014709472656,0.0,0.0,0.0001001945202006,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60076904296875,0.0,0.0,7.400346657959744e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014709472656,0.0,0.0,0.0001001943528535,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6011962890625,0.0,0.0,0.0004752773675136,284.5523376464844,294.1499938964844,291.7597351074219,285.2216491699219,293.8900146484375,291.96728515625,282.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.482601205310857e-09,0.0010138329816982,-0.0186548568308353,0.0,0.0,0.0,-0.0085222572088241,60.0,6.414150714874268,-0.0,-7.008090818771961e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6015319824219,0.0,0.0,9.514697740087286e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014709472656,0.0,0.0,0.0001001945202006,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60076904296875,0.0,0.0,7.400346657959744e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014709472656,0.0,0.0,0.0001001943528535,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6011962890625,0.0,0.0,0.0004752773675136,284.5523376464844,294.1499938964844,291.7597351074219,285.2216491699219,293.8900146484375,291.96728515625,282.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.482601205310857e-09,0.0010138329816982,-0.0186548568308353,0.0,0.0,0.0,-0.0085222572088241,60.0,6.414150714874268,-0.0,-7.008090818771961e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5992431640625,0.0,0.0,9.55373834585771e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.59918212890625,0.0,0.0,0.0001006056336336,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5984802246094,0.0,0.0,7.430710684275255e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59918212890625,0.0,0.0,0.0001006054662866,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5989074707031,0.0,0.0,0.000477227527881,284.5499572753906,294.1499938964844,291.7004089355469,285.1963806152344,293.85107421875,291.90045166015625,282.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179994860664,7.968943727121314e-09,0.0010179914534091,-0.0199285987764596,0.0,0.0,0.0,-0.008763357065618,60.0,6.392965793609619,-0.0,-7.065708729214748e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5992431640625,0.0,0.0,9.55373834585771e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.59918212890625,0.0,0.0,0.0001006056336336,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5984802246094,0.0,0.0,7.430710684275255e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59918212890625,0.0,0.0,0.0001006054662866,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5989074707031,0.0,0.0,0.000477227527881,284.5499572753906,294.1499938964844,291.7004089355469,285.1963806152344,293.85107421875,291.90045166015625,282.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179994860664,7.968943727121314e-09,0.0010179914534091,-0.0199285987764596,0.0,0.0,0.0,-0.008763357065618,60.0,6.392965793609619,-0.0,-7.065708729214748e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.59698486328125,0.0,0.0,9.598031465429813e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.596923828125,0.0,0.0,0.0001010720661724,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.59625244140625,0.0,0.0,7.465161615982652e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5969543457031,0.0,0.0,0.0001010718988254,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5966491699219,0.0,0.0,0.0004794400883838,284.5476379394531,294.1499938964844,291.64080810546875,285.17120361328125,293.8116149902344,291.8316650390625,282.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227182647213,8.52074144574999e-09,0.0010227097664028,-0.0213736537843942,0.0,0.0,0.0,-0.0090369060635566,60.0,6.375077724456787,-0.0,-7.13136643071266e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.59698486328125,0.0,0.0,9.598031465429813e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.596923828125,0.0,0.0,0.0001010720661724,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.59625244140625,0.0,0.0,7.465161615982652e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5969543457031,0.0,0.0,0.0001010718988254,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5966491699219,0.0,0.0,0.0004794400883838,284.5476379394531,294.1499938964844,291.64080810546875,285.17120361328125,293.8116149902344,291.8316650390625,282.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227182647213,8.52074144574999e-09,0.0010227097664028,-0.0213736537843942,0.0,0.0,0.0,-0.0090369060635566,60.0,6.375077724456787,-0.0,-7.13136643071266e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.59588623046875,0.0,0.0,9.621712524676695e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5958251953125,0.0,0.0,0.0001013214350678,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5951538085937,0.0,0.0,7.483579247491434e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5958251953125,0.0,0.0,0.0001013212677207,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5955505371094,0.0,0.0,0.0004806230135727,284.5465087890625,294.1499938964844,291.6109313964844,285.1586608886719,293.79168701171875,291.7967224121094,282.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815754348745486e-09,0.0010252322535961,-0.0221461858600378,0.0,0.0,0.0,-0.0091831563040614,60.0,6.367124557495117,-0.0,-7.166593718466174e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.59478759765625,0.0,0.0,9.646330727264284e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5947265625,0.0,0.0,0.0001015806774375,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.59405517578125,0.0,0.0,7.502727385144681e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5947265625,0.0,0.0,0.0001015805100905,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5944519042969,0.0,0.0,0.0004818527668248,284.5453796386719,294.1499938964844,291.5810241699219,285.1460876464844,293.7715759277344,291.7614440917969,282.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,6.359785556793213,-0.0,-7.20330888270837e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5926208496094,0.0,0.0,9.696906636236235e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5925598144531,0.0,0.0,0.000102113262983,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5918884277344,0.0,0.0,7.54206339479424e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59259033203125,0.0,0.0,0.000102113095636,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5923156738281,0.0,0.0,0.0004843791248276,284.543212890625,294.1499938964844,291.5210876464844,285.1210632324219,293.73101806640625,291.6903686523437,282.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752530338857925e-09,0.0010332423262298,-0.024598991498351,0.0,0.0,0.0,-0.0096475547179579,60.0,6.346105098724365,-0.0,-7.279030000972855e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5926208496094,0.0,0.0,9.696906636236235e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5925598144531,0.0,0.0,0.000102113262983,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5918884277344,0.0,0.0,7.54206339479424e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59259033203125,0.0,0.0,0.000102113095636,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5923156738281,0.0,0.0,0.0004843791248276,284.543212890625,294.1499938964844,291.5210876464844,285.1210632324219,293.73101806640625,291.6903686523437,282.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752530338857925e-09,0.0010332423262298,-0.024598991498351,0.0,0.0,0.0,-0.0096475547179579,60.0,6.346105098724365,-0.0,-7.279030000972855e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59051513671875,0.0,0.0,9.747339936438948e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5904541015625,0.0,0.0,0.0001026443496812,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5897827148437,0.0,0.0,7.581289537483826e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5904541015625,0.0,0.0,0.0001026441896101,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901794433594,0.0,0.0,0.0004868984105996,284.5411071777344,294.1499938964844,291.46112060546875,285.0960998535156,293.6898803710937,291.6190795898437,282.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,6.332755565643311,-0.0,-7.354932307634955e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59051513671875,0.0,0.0,9.747339936438948e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5904541015625,0.0,0.0,0.0001026443496812,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5897827148437,0.0,0.0,7.581289537483826e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5904541015625,0.0,0.0,0.0001026441896101,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901794433594,0.0,0.0,0.0004868984105996,284.5411071777344,294.1499938964844,291.46112060546875,285.0960998535156,293.6898803710937,291.6190795898437,282.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,6.332755565643311,-0.0,-7.354932307634955e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58843994140625,0.0,0.0,9.797341044759378e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58837890625,0.0,0.0,0.0001031708816299,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5877380371094,0.0,0.0,7.620178803335875e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5884094238281,0.0,0.0,0.0001031707215588,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.588134765625,0.0,0.0,0.0004893960431218,284.5390625,294.1499938964844,291.401123046875,285.0711975097656,293.6482238769531,291.5482482910156,282.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.1003762345751513e-08,0.0010439412435516,-0.0278744660317897,0.0,0.0,0.0,-0.0102678425610065,60.0,6.318519115447998,-0.0,-7.430571713484825e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58843994140625,0.0,0.0,9.797341044759378e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58837890625,0.0,0.0,0.0001031708816299,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5877380371094,0.0,0.0,7.620178803335875e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5884094238281,0.0,0.0,0.0001031707215588,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.588134765625,0.0,0.0,0.0004893960431218,284.5390625,294.1499938964844,291.401123046875,285.0711975097656,293.6482238769531,291.5482482910156,282.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.1003762345751513e-08,0.0010439412435516,-0.0278744660317897,0.0,0.0,0.0,-0.0102678425610065,60.0,6.318519115447998,-0.0,-7.430571713484825e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58642578125,0.0,0.0,9.837444667937234e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863647460937,0.0,0.0,0.0001035932000377,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5857238769531,0.0,0.0,7.65137083362788e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863952636719,0.0,0.0,0.0001035930399666,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58612060546875,0.0,0.0,0.0004913993761874,284.537109375,294.1499938964844,291.3411865234375,285.0464172363281,293.60595703125,291.4784240722656,282.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482260258868,1.1503376029509129e-08,0.0010482145007699,-0.0291821118444204,0.0,0.0,0.0,-0.0105155287310481,60.0,6.302318572998047,-0.0,-7.491517095559176e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58642578125,0.0,0.0,9.837444667937234e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863647460937,0.0,0.0,0.0001035932000377,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5857238769531,0.0,0.0,7.65137083362788e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5863952636719,0.0,0.0,0.0001035930399666,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58612060546875,0.0,0.0,0.0004913993761874,284.537109375,294.1499938964844,291.3411865234375,285.0464172363281,293.60595703125,291.4784240722656,282.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482260258868,1.1503376029509129e-08,0.0010482145007699,-0.0291821118444204,0.0,0.0,0.0,-0.0105155287310481,60.0,6.302318572998047,-0.0,-7.491517095559176e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5854187011719,0.0,0.0,9.840753773460165e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5853881835937,0.0,0.0,0.0001036280373227,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5847473144531,0.0,0.0,7.653943612240255e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5853881835937,0.0,0.0,0.0001036278772517,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58514404296875,0.0,0.0,0.0004915646277368,284.5361633300781,294.1499938964844,291.311279296875,285.0340881347656,293.5846862792969,291.4446105957031,282.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485786478966,1.1544556421938525e-08,0.0010485670063644,-0.0292898863554,0.0,0.0,0.0,-0.0105359451845288,60.0,6.287216663360596,-0.0,-7.496551290842035e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58447265625,0.0,0.0,9.832665091380476e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5844116210937,0.0,0.0,0.0001035428576869,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5837707519531,0.0,0.0,7.647652819287032e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5844116210937,0.0,0.0,0.0001035427048918,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58416748046875,0.0,0.0,0.0004911606083624,284.5352478027344,294.1499938964844,291.2814025878906,285.0217590332031,293.5633239746094,291.41180419921875,282.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477169416844,1.1443728631377326e-08,0.0010477055329829,-0.0290260016918182,0.0,0.0,0.0,-0.0104859638959169,60.0,6.265858173370361,-0.0,-7.484227637633013e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5825500488281,0.0,0.0,9.813169890549034e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.58251953125,0.0,0.0,0.0001033375665429,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5818786621094,0.0,0.0,7.632489723619074e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58251953125,0.0,0.0,0.0001033374137477,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.582275390625,0.0,0.0,0.0004901867941953,284.533447265625,294.1499938964844,291.2218322753906,284.9971923828125,293.5204467773437,291.3487854003906,282.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456390446051,1.1200731009353149e-08,0.0010456277523189,-0.0283900089561939,0.0,0.0,0.0,-0.0103655001148581,60.0,6.212569713592529,-0.0,-7.45456887329965e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5825500488281,0.0,0.0,9.813169890549034e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.58251953125,0.0,0.0,0.0001033375665429,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5818786621094,0.0,0.0,7.632489723619074e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58251953125,0.0,0.0,0.0001033374137477,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.582275390625,0.0,0.0,0.0004901867941953,284.533447265625,294.1499938964844,291.2218322753906,284.9971923828125,293.5204467773437,291.3487854003906,282.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456390446051,1.1200731009353149e-08,0.0010456277523189,-0.0283900089561939,0.0,0.0,0.0,-0.0103655001148581,60.0,6.212569713592529,-0.0,-7.45456887329965e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.784007124835624e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,0.0001030304629239,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5800476074219,0.0,0.0,7.609806925756857e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,0.0001030303101288,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804138183594,0.0,0.0,0.0004887300892733,284.53173828125,294.1499938964844,291.1625061035156,284.9727783203125,293.4773864746094,291.2882995605469,282.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837269748265044e-08,0.0010425203945487,-0.0274386685341596,0.0,0.0,0.0,-0.010185319930315,60.0,6.152384281158447,-0.0,-7.41031627171651e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.784007124835624e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,0.0001030304629239,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5800476074219,0.0,0.0,7.609806925756857e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,0.0001030303101288,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804138183594,0.0,0.0,0.0004887300892733,284.53173828125,294.1499938964844,291.1625061035156,284.9727783203125,293.4773864746094,291.2882995605469,282.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837269748265044e-08,0.0010425203945487,-0.0274386685341596,0.0,0.0,0.0,-0.010185319930315,60.0,6.152384281158447,-0.0,-7.41031627171651e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5789489746094,0.0,0.0,9.7440839454066e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5788879394531,0.0,0.0,0.000102610050817,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5782775878906,0.0,0.0,7.578754593851045e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.57891845703125,0.0,0.0,0.0001026098980219,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5786437988281,0.0,0.0,0.0004867358366027,284.53009033203125,294.1499938964844,291.103515625,284.948486328125,293.4341735839844,291.2303466796875,282.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339740619258464e-08,0.0010382664622738,-0.0261362921446561,0.0,0.0,0.0,-0.0099386749789118,60.0,6.085203647613525,-0.0,-7.349954245228218e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
