time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259920,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5789489746094,0.0,0.0,9.7440839454066e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5788879394531,0.0,0.0,0.000102610050817,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5782775878906,0.0,0.0,7.578754593851045e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.57891845703125,0.0,0.0,0.0001026098980219,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5786437988281,0.0,0.0,0.0004867358366027,284.53009033203125,294.1499938964844,291.103515625,284.948486328125,293.4341735839844,291.2303466796875,282.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339740619258464e-08,0.0010382664622738,-0.0261362921446561,0.0,0.0,0.0,-0.0099386749789118,60.0,6.085203647613525,-0.0,-7.349954245228218e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5772399902344,0.0,0.0,9.696332563180476e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5771789550781,0.0,0.0,0.0001021072021103,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5765686035156,0.0,0.0,7.541615195805207e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57720947265625,0.0,0.0,0.0001021070565911,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5769348144531,0.0,0.0,0.0004843506030738,284.528564453125,294.1499938964844,291.044921875,284.9243469238281,293.390869140625,291.1748046875,282.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331881931051,9.744685947055132e-09,0.0010331784142181,-0.0245784502476453,0.0,0.0,0.0,-0.0096436822786927,60.0,6.01279354095459,-0.0,-7.278084268591557e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5772399902344,0.0,0.0,9.696332563180476e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5771789550781,0.0,0.0,0.0001021072021103,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5765686035156,0.0,0.0,7.541615195805207e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57720947265625,0.0,0.0,0.0001021070565911,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5769348144531,0.0,0.0,0.0004843506030738,284.528564453125,294.1499938964844,291.044921875,284.9243469238281,293.390869140625,291.1748046875,282.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331881931051,9.744685947055132e-09,0.0010331784142181,-0.0245784502476453,0.0,0.0,0.0,-0.0096436822786927,60.0,6.01279354095459,-0.0,-7.278084268591557e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5763854980469,0.0,0.0,9.670676081441344e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57635498046875,0.0,0.0,0.0001018370312522,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57574462890625,0.0,0.0,7.521659426856786e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57635498046875,0.0,0.0,0.000101836885733,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5761108398437,0.0,0.0,0.0004830690450035,284.5278015136719,294.1499938964844,291.01580810546875,284.9123229980469,293.36920166015625,291.1477966308594,282.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304540628567,9.424969249494096e-09,0.0010304446332156,-0.0237413682043552,0.0,0.0,0.0,-0.0094851851463317,60.0,5.975338935852051,-0.0,-7.239614774334768e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5755920410156,0.0,0.0,9.64453283813782e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5755310058594,0.0,0.0,0.000101561723568,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.574951171875,0.0,0.0,7.501325308112428e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5755310058594,0.0,0.0,0.0001015615780488,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5752868652344,0.0,0.0,0.0004817630979232,284.527099609375,294.1499938964844,290.9867858886719,284.9003601074219,293.3475341796875,291.1213684082031,282.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276680113747,9.099181852434413e-09,0.0010276589309796,-0.0228883400559425,0.0,0.0,0.0,-0.0093236789107322,60.0,5.937423229217529,-0.0,-7.200519291927776e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5740051269531,0.0,0.0,9.592468268238008e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5739440917969,0.0,0.0,0.0001010134583339,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733642578125,0.0,0.0,7.46083096601069e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5739440917969,0.0,0.0,0.0001010133200907,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5736999511719,0.0,0.0,0.0004791624378412,284.52569580078125,294.1499938964844,290.92919921875,284.8765563964844,293.3041687011719,291.0698547363281,282.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450396826731321e-09,0.0010221112752333,-0.0211894400417804,0.0,0.0,0.0,-0.0090020485222339,60.0,5.861475467681885,-0.0,-7.122979184259749e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5740051269531,0.0,0.0,9.592468268238008e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5739440917969,0.0,0.0,0.0001010134583339,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733642578125,0.0,0.0,7.46083096601069e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5739440917969,0.0,0.0,0.0001010133200907,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5736999511719,0.0,0.0,0.0004791624378412,284.52569580078125,294.1499938964844,290.92919921875,284.8765563964844,293.3041687011719,291.0698547363281,282.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450396826731321e-09,0.0010221112752333,-0.0211894400417804,0.0,0.0,0.0,-0.0090020485222339,60.0,5.861475467681885,-0.0,-7.122979184259749e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724792480469,0.0,0.0,9.543127089273185e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724182128906,0.0,0.0,0.0001004938676487,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57183837890625,0.0,0.0,7.422453927574679e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724182128906,0.0,0.0,0.0001004937294055,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5722045898437,0.0,0.0,0.0004766977508552,284.5244140625,294.1499938964844,290.8722229003906,284.8529663085937,293.2607421875,291.02008056640625,282.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168614098802,7.835540216660775e-09,0.0010168534936383,-0.0195792187005281,0.0,0.0,0.0,-0.0086972368881106,60.0,5.786974906921387,-0.0,-7.04987996869022e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724792480469,0.0,0.0,9.543127089273185e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724182128906,0.0,0.0,0.0001004938676487,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57183837890625,0.0,0.0,7.422453927574679e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724182128906,0.0,0.0,0.0001004937294055,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5722045898437,0.0,0.0,0.0004766977508552,284.5244140625,294.1499938964844,290.8722229003906,284.8529663085937,293.2607421875,291.02008056640625,282.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168614098802,7.835540216660775e-09,0.0010168534936383,-0.0195792187005281,0.0,0.0,0.0,-0.0086972368881106,60.0,5.786974906921387,-0.0,-7.04987996869022e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5710144042969,0.0,0.0,9.498731378698722e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709533691406,0.0,0.0,0.0001000263582682,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.57037353515625,0.0,0.0,7.387922960333526e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.57098388671875,0.0,0.0,0.000100026220025,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5707397460937,0.0,0.0,0.000474480097182,284.523193359375,294.1499938964844,290.8158874511719,284.8295593261719,293.2173156738281,290.97186279296875,282.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282310310330331e-09,0.0010121227242052,-0.0181302595883607,0.0,0.0,0.0,-0.0084229763597249,60.0,5.7157745361328125,-0.0,-6.98442974567115e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5710144042969,0.0,0.0,9.498731378698722e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709533691406,0.0,0.0,0.0001000263582682,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.57037353515625,0.0,0.0,7.387922960333526e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.57098388671875,0.0,0.0,0.000100026220025,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5707397460937,0.0,0.0,0.000474480097182,284.523193359375,294.1499938964844,290.8158874511719,284.8295593261719,293.2173156738281,290.97186279296875,282.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282310310330331e-09,0.0010121227242052,-0.0181302595883607,0.0,0.0,0.0,-0.0084229763597249,60.0,5.7157745361328125,-0.0,-6.98442974567115e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5696105957031,0.0,0.0,9.460484579904004e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5695495605469,0.0,0.0,9.962359763449058e-05,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5690002441406,0.0,0.0,7.358175935223699e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.569580078125,0.0,0.0,9.962346666725352e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5693359375,0.0,0.0,0.0004725696344394,284.52203369140625,294.1499938964844,290.76031494140625,284.806396484375,293.1738586425781,290.9247741699219,282.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.8057031121782074e-09,0.001008047023788,-0.0168818943202495,0.0,0.0,0.0,-0.0081867007538676,60.0,5.648592948913574,-0.0,-6.92828905357601e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5696105957031,0.0,0.0,9.460484579904004e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5695495605469,0.0,0.0,9.962359763449058e-05,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5690002441406,0.0,0.0,7.358175935223699e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.569580078125,0.0,0.0,9.962346666725352e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5693359375,0.0,0.0,0.0004725696344394,284.52203369140625,294.1499938964844,290.76031494140625,284.806396484375,293.1738586425781,290.9247741699219,282.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.8057031121782074e-09,0.001008047023788,-0.0168818943202495,0.0,0.0,0.0,-0.0081867007538676,60.0,5.648592948913574,-0.0,-6.92828905357601e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.56890869140625,0.0,0.0,9.444010356673972e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688781738281,0.0,0.0,9.94501169770956e-05,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682983398437,0.0,0.0,7.34536224626936e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688781738281,0.0,0.0,9.944997873390092e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56866455078125,0.0,0.0,0.0004717466945294,284.521484375,294.1499938964844,290.7328186035156,284.7948913574219,293.152099609375,290.901611328125,282.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062979999929,6.6004037790889925e-09,0.0010062914807349,-0.0163441319018602,0.0,0.0,0.0,-0.0080849239602684,60.0,5.616894245147705,-0.0,-6.904176075295254e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682373046875,0.0,0.0,9.428942576050758e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682067871094,0.0,0.0,9.929144289344548e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5676574707031,0.0,0.0,7.333642133744434e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682067871094,0.0,0.0,9.929130465025082e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679931640625,0.0,0.0,0.0004709940403699,284.5209655761719,294.1499938964844,290.7055358886719,284.783447265625,293.1303405761719,290.87860107421875,282.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046920506283,6.4126290943988815e-09,0.0010046856477856,-0.0158522650599479,0.0,0.0,0.0,-0.0079918354749679,60.0,5.586183547973633,-0.0,-6.882158487542257e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.56695556640625,0.0,0.0,9.404143202118576e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669250488281,0.0,0.0,9.90302869467996e-05,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5663757324219,0.0,0.0,7.314353570109233e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669250488281,0.0,0.0,9.903015597956256e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56671142578125,0.0,0.0,0.0004697552649304,284.5199584960937,294.1499938964844,290.651611328125,284.7607727050781,293.0867614746094,290.8329467773437,282.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103572314231087e-09,0.0010020426707342,-0.0150426775217056,0.0,0.0,0.0,-0.0078386217355728,60.0,5.528536319732666,-0.0,-6.845996125548481e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.56695556640625,0.0,0.0,9.404143202118576e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669250488281,0.0,0.0,9.90302869467996e-05,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5663757324219,0.0,0.0,7.314353570109233e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669250488281,0.0,0.0,9.903015597956256e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56671142578125,0.0,0.0,0.0004697552649304,284.5199584960937,294.1499938964844,290.651611328125,284.7607727050781,293.0867614746094,290.8329467773437,282.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103572314231087e-09,0.0010020426707342,-0.0150426775217056,0.0,0.0,0.0,-0.0078386217355728,60.0,5.528536319732666,-0.0,-6.845996125548481e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657043457031,0.0,0.0,9.385879093315452e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,9.883795428322628e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.56512451171875,0.0,0.0,7.300147990463302e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,9.883782331598924e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5654602050781,0.0,0.0,0.000468842947157,284.51904296875,294.1499938964844,290.5986022949219,284.7383728027344,293.0430908203125,290.7875061035156,282.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000101910904,5.875940178867722e-09,0.0010000959737226,-0.0144463665783405,0.0,0.0,0.0,-0.0077257733792066,60.0,5.475735664367676,-0.0,-6.819421827231055e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657043457031,0.0,0.0,9.385879093315452e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,9.883795428322628e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.56512451171875,0.0,0.0,7.300147990463302e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,9.883782331598924e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5654602050781,0.0,0.0,0.000468842947157,284.51904296875,294.1499938964844,290.5986022949219,284.7383728027344,293.0430908203125,290.7875061035156,282.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000101910904,5.875940178867722e-09,0.0010000959737226,-0.0144463665783405,0.0,0.0,0.0,-0.0077257733792066,60.0,5.475735664367676,-0.0,-6.819421827231055e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56451416015625,0.0,0.0,9.373442298965529e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,9.87069943221286e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5639343261719,0.0,0.0,7.290475332411006e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,9.870687063084917e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56427001953125,0.0,0.0,0.0004682217549998,284.5181579589844,294.1499938964844,290.546630859375,284.7162780761719,292.9993591308594,290.7420654296875,282.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987759403884,5.720925067009831e-09,0.0009987702360376,-0.0140402764081954,0.0,0.0,0.0,-0.0076489248313009,60.0,5.427155017852783,-0.0,-6.801354857088884e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56451416015625,0.0,0.0,9.373442298965529e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,9.87069943221286e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5639343261719,0.0,0.0,7.290475332411006e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,9.870687063084917e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56427001953125,0.0,0.0,0.0004682217549998,284.5181579589844,294.1499938964844,290.546630859375,284.7162780761719,292.9993591308594,290.7420654296875,282.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987759403884,5.720925067009831e-09,0.0009987702360376,-0.0140402764081954,0.0,0.0,0.0,-0.0076489248313009,60.0,5.427155017852783,-0.0,-6.801354857088884e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633850097656,0.0,0.0,9.365953883389012e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.862813021754846e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,7.284650200745091e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.862800652626902e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5631408691406,0.0,0.0,0.0004678476834669,284.5173645019531,294.1499938964844,290.4956970214844,284.6944885253906,292.9555053710937,290.6962890625,282.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979773312807,5.627550425657546e-09,0.0009979716269299,-0.0137956626713275,0.0,0.0,0.0,-0.0076026343740522,60.0,5.382842540740967,-0.0,-6.790482842689016e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633850097656,0.0,0.0,9.365953883389012e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.862813021754846e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,7.284650200745091e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.862800652626902e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5631408691406,0.0,0.0,0.0004678476834669,284.5173645019531,294.1499938964844,290.4956970214844,284.6944885253906,292.9555053710937,290.6962890625,282.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979773312807,5.627550425657546e-09,0.0009979716269299,-0.0137956626713275,0.0,0.0,0.0,-0.0076026343740522,60.0,5.382842540740967,-0.0,-6.790482842689016e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5628356933594,0.0,0.0,9.363677963847294e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,9.860417048912495e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5622863769531,0.0,0.0,7.28287996025756e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,9.860404679784553e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5625915527344,0.0,0.0,0.000467734033009,284.5169982910156,294.1499938964844,290.4706726074219,284.6837158203125,292.9335632324219,290.6732788085937,282.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.599166463809979e-09,0.0009977289009839,-0.0137213040143251,0.0,0.0,0.0,-0.0075885630212724,60.0,5.362026214599609,-0.0,-6.787180240053203e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.56231689453125,0.0,0.0,9.36207070481032e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5622863769531,0.0,0.0,9.858723933575676e-05,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5617370605469,0.0,0.0,7.281629950739443e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5622863769531,0.0,0.0,9.858711564447732e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.56207275390625,0.0,0.0,0.0004676537355408,284.5166320800781,294.1499938964844,290.4459228515625,284.67303466796875,292.9115600585937,290.650146484375,282.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579106954201052e-09,0.0009975573047995,-0.0136687532067298,0.0,0.0,0.0,-0.0075786183588206,60.0,5.341849327087402,-0.0,-6.784846107166231e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.561279296875,0.0,0.0,9.360309923067688e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5612487792969,0.0,0.0,9.85686929197982e-05,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,7.280259887920693e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5612487792969,0.0,0.0,9.856856922851875e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0004675657837651,284.5159606933594,294.1499938964844,290.3973083496094,284.65191650390625,292.8675537109375,290.6037292480469,282.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557099669317722e-09,0.0009973690612241,-0.0136110996827483,0.0,0.0,0.0,-0.0075677083805203,60.0,5.303289413452148,-0.0,-6.782286732232023e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.561279296875,0.0,0.0,9.360309923067688e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5612487792969,0.0,0.0,9.85686929197982e-05,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,7.280259887920693e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5612487792969,0.0,0.0,9.856856922851875e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0004675657837651,284.5159606933594,294.1499938964844,290.3973083496094,284.65191650390625,292.8675537109375,290.6037292480469,282.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557099669317722e-09,0.0009973690612241,-0.0136110996827483,0.0,0.0,0.0,-0.0075677083805203,60.0,5.303289413452148,-0.0,-6.782286732232023e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5602722167969,0.0,0.0,9.359411342302336e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56024169921875,0.0,0.0,9.855923417489976e-05,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597229003906,0.0,0.0,7.27956066839397e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5602722167969,0.0,0.0,9.855911048362032e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.56005859375,0.0,0.0,0.0004675209056586,284.5153503417969,294.1499938964844,290.3500061035156,284.63116455078125,292.823486328125,290.55712890625,282.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545842896026443e-09,0.000997272785753,-0.0135816102847456,0.0,0.0,0.0,-0.0075621278956532,60.0,5.266489028930664,-0.0,-6.780977201970019e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5602722167969,0.0,0.0,9.359411342302336e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56024169921875,0.0,0.0,9.855923417489976e-05,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597229003906,0.0,0.0,7.27956066839397e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5602722167969,0.0,0.0,9.855911048362032e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.56005859375,0.0,0.0,0.0004675209056586,284.5153503417969,294.1499938964844,290.3500061035156,284.63116455078125,292.823486328125,290.55712890625,282.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545842896026443e-09,0.000997272785753,-0.0135816102847456,0.0,0.0,0.0,-0.0075621278956532,60.0,5.266489028930664,-0.0,-6.780977201970019e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5593566894531,0.0,0.0,9.358882380183786e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.559326171875,0.0,0.0,9.855366079136728e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5588073730469,0.0,0.0,7.279148849193007e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.559326171875,0.0,0.0,9.855353710008784e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5591125488281,0.0,0.0,0.0004674945084843,284.5148010253906,294.1499938964844,290.3039855957031,284.60858154296875,292.7793884277344,290.5106506347656,282.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997221446596,5.5391882192168396e-09,0.0009972158586606,-0.0135641759261488,0.0,0.0,0.0,-0.0075588286854326,60.0,5.230989933013916,-0.0,-6.780203420930776e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5593566894531,0.0,0.0,9.358882380183786e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.559326171875,0.0,0.0,9.855366079136728e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5588073730469,0.0,0.0,7.279148849193007e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.559326171875,0.0,0.0,9.855353710008784e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5591125488281,0.0,0.0,0.0004674945084843,284.5148010253906,294.1499938964844,290.3039855957031,284.60858154296875,292.7793884277344,290.5106506347656,282.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997221446596,5.5391882192168396e-09,0.0009972158586606,-0.0135641759261488,0.0,0.0,0.0,-0.0075588286854326,60.0,5.230989933013916,-0.0,-6.780203420930776e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5584411621094,0.0,0.0,9.359131945529953e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.55841064453125,0.0,0.0,9.8556287412066e-05,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55792236328125,0.0,0.0,7.279343117261305e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55841064453125,0.0,0.0,9.85561709967442e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5582275390625,0.0,0.0,0.0004675069940276,284.5143127441406,294.1499938964844,290.2592468261719,284.5820617675781,292.7352600097656,290.46441650390625,282.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.5422386679993e-09,0.0009972419356927,-0.0135721676051616,0.0,0.0,0.0,-0.0075603406876325,60.0,5.196718692779541,-0.0,-6.780557981755919e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5584411621094,0.0,0.0,9.359131945529953e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.55841064453125,0.0,0.0,9.8556287412066e-05,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55792236328125,0.0,0.0,7.279343117261305e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55841064453125,0.0,0.0,9.85561709967442e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5582275390625,0.0,0.0,0.0004675069940276,284.5143127441406,294.1499938964844,290.2592468261719,284.5820617675781,292.7352600097656,290.46441650390625,282.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.5422386679993e-09,0.0009972419356927,-0.0135721676051616,0.0,0.0,0.0,-0.0075603406876325,60.0,5.196718692779541,-0.0,-6.780557981755919e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580139160156,0.0,0.0,9.359912655781956e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.856450924417004e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5574951171875,0.0,0.0,7.279949932126328e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.85643928288482e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55780029296875,0.0,0.0,0.0004675459931604,284.5140991210937,294.1499938964844,290.2373352050781,284.56744384765625,292.71319580078125,290.44140625,282.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973302949219,5.551931803182697e-09,0.0009973248234018,-0.0135975619778037,0.0,0.0,0.0,-0.0075651458464562,60.0,5.180173397064209,-0.0,-6.78168561307757e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5576171875,0.0,0.0,9.36134674702771e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5575866699219,0.0,0.0,9.857960685621948e-05,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570678710937,0.0,0.0,7.281065336428583e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5575866699219,0.0,0.0,9.857949044089764e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.557373046875,0.0,0.0,0.0004676176176872,284.5138854980469,294.1499938964844,290.2156982421875,284.552001953125,292.6911315917969,290.4184875488281,282.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974827989935,5.569765093582646e-09,0.0009974772110581,-0.0136442799121141,0.0,0.0,0.0,-0.0075739859603345,60.0,5.1640472412109375,-0.0,-6.783759687323254e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567932128906,0.0,0.0,9.367080201627688e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.863998275250196e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5562744140625,0.0,0.0,7.285524770850316e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.863986633718014e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565795898437,0.0,0.0,0.0004679040284827,284.5135192871094,294.1499938964844,290.1732788085937,284.5186462402344,292.6470031738281,290.3727111816406,282.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980930481106,5.641141775925007e-09,0.0009980873437598,-0.0138312680646777,0.0,0.0,0.0,-0.0076093696989119,60.0,5.133575916290283,-0.0,-6.792065221361554e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567932128906,0.0,0.0,9.367080201627688e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.863998275250196e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5562744140625,0.0,0.0,7.285524770850316e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.863986633718014e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565795898437,0.0,0.0,0.0004679040284827,284.5135192871094,294.1499938964844,290.1732788085937,284.5186462402344,292.6470031738281,290.3727111816406,282.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980930481106,5.641141775925007e-09,0.0009980873437598,-0.0138312680646777,0.0,0.0,0.0,-0.0076093696989119,60.0,5.133575916290283,-0.0,-6.792065221361554e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5563659667969,0.0,0.0,9.37270451686345e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55633544921875,0.0,0.0,9.869920904748142e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.55584716796875,0.0,0.0,7.289898348972201e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.55633544921875,0.0,0.0,9.86990926321596e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55615234375,0.0,0.0,0.0004681849677581,284.5133361816406,294.1499938964844,290.1499938964844,284.4986877441406,292.62225341796875,290.3470458984375,282.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986920049414,5.71117997338888e-09,0.0009986863005906,-0.0140147479251027,0.0,0.0,0.0,-0.0076440908014774,60.0,5.118048667907715,-0.0,-6.800219409797138e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5560607910156,0.0,0.0,9.378159302286804e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5560302734375,0.0,0.0,9.87566527328454e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555419921875,0.0,0.0,7.294141687452793e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5560302734375,0.0,0.0,9.875653631752356e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5558166503906,0.0,0.0,0.0004684574960265,284.5132141113281,294.1499938964844,290.1319580078125,284.4823913574219,292.6028747558594,290.32684326171875,282.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992729173973,5.779122513871471e-09,0.0009992672130465,-0.0141927376389503,0.0,0.0,0.0,-0.0076777720823884,60.0,5.106441497802734,-0.0,-6.808134855873504e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
