time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262260,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553283691406,0.0,0.0,9.396062523592263e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5552978515625,0.0,0.0,9.894517279462887e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5548400878906,0.0,0.0,7.308065687539056e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553283691406,0.0,0.0,9.894506365526468e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5551147460937,0.0,0.0,0.0004693517694249,284.5129699707031,294.1499938964844,290.09161376953125,284.4434814453125,292.5587158203125,290.28057861328125,282.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002118801973211e-09,0.0010011737467721,-0.0147769106552004,0.0,0.0,0.0,-0.0077883200719952,60.0,5.083057880401611,-0.0,-6.834145693801474e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553283691406,0.0,0.0,9.396062523592263e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5552978515625,0.0,0.0,9.894517279462887e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5548400878906,0.0,0.0,7.308065687539056e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553283691406,0.0,0.0,9.894506365526468e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5551147460937,0.0,0.0,0.0004693517694249,284.5129699707031,294.1499938964844,290.09161376953125,284.4434814453125,292.5587158203125,290.28057861328125,282.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002118801973211e-09,0.0010011737467721,-0.0147769106552004,0.0,0.0,0.0,-0.0077883200719952,60.0,5.083057880401611,-0.0,-6.834145693801474e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546875,0.0,0.0,9.422012226423249e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546569824219,0.0,0.0,9.921843593474478e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,7.32824846636504e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546569824219,0.0,0.0,9.921832679538056e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.554443359375,0.0,0.0,0.0004706480249296,284.51275634765625,294.1499938964844,290.0521850585937,284.4022216796875,292.5145568847656,290.23358154296875,282.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537489053675e-09,0.0010039376793429,-0.0156237026676535,0.0,0.0,0.0,-0.0079485708847641,60.0,5.064162254333496,-0.0,-6.871939461916554e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546875,0.0,0.0,9.422012226423249e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546569824219,0.0,0.0,9.921843593474478e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,7.32824846636504e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546569824219,0.0,0.0,9.921832679538056e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.554443359375,0.0,0.0,0.0004706480249296,284.51275634765625,294.1499938964844,290.0521850585937,284.4022216796875,292.5145568847656,290.23358154296875,282.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537489053675e-09,0.0010039376793429,-0.0156237026676535,0.0,0.0,0.0,-0.0079485708847641,60.0,5.064162254333496,-0.0,-6.871939461916554e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543518066406,0.0,0.0,9.43843915592879e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543212890625,0.0,0.0,9.9391421827022e-05,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538635253906,0.0,0.0,7.341025775531307e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543212890625,0.0,0.0,9.939131268765776e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,0.0004714686074294,284.5126953125,294.1499938964844,290.0328063964844,284.3808288574219,292.4924621582031,290.2096862792969,282.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056940373033,6.530020080219856e-09,0.0010056875180453,-0.0161597691476345,0.0,0.0,0.0,-0.0080500217154622,60.0,5.056723594665527,-0.0,-6.895919568705723e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5540466308594,0.0,0.0,9.456974657950924e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.55401611328125,0.0,0.0,9.958660666598008e-05,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5535583496094,0.0,0.0,7.355441630352288e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55401611328125,0.0,0.0,9.958649752661586e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538330078125,0.0,0.0,0.0004723944875877,284.5126342773437,294.1499938964844,290.0136413574219,284.35894775390625,292.4703369140625,290.18560791015625,282.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076685575768,6.760929149862704e-09,0.0010076618054881,-0.0167646165937185,0.0,0.0,0.0,-0.0081644924357533,60.0,5.050373077392578,-0.0,-6.923027484617705e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.553466796875,0.0,0.0,9.50141838984564e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534362792969,0.0,0.0,0.0001000546180875,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.552978515625,0.0,0.0,7.390008977381513e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.553466796875,0.0,0.0,0.0001000545089482,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5532531738281,0.0,0.0,0.0004746145568788,284.5125427246094,294.1499938964844,289.97589111328125,284.3139343261719,292.4260559082031,290.1365966796875,282.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,5.0418901443481445,-0.0,-6.988243228533976e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.553466796875,0.0,0.0,9.50141838984564e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534362792969,0.0,0.0,0.0001000546180875,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.552978515625,0.0,0.0,7.390008977381513e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.553466796875,0.0,0.0,0.0001000545089482,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5532531738281,0.0,0.0,0.0004746145568788,284.5125427246094,294.1499938964844,289.97589111328125,284.3139343261719,292.4260559082031,290.1365966796875,282.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,5.0418901443481445,-0.0,-6.988243228533976e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5529479980469,0.0,0.0,9.555064752930777e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55291748046875,0.0,0.0,0.0001006195452646,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,7.431733683915809e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55291748046875,0.0,0.0,0.0001006194361252,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.552734375,0.0,0.0,0.0004772943211719,284.51251220703125,294.1499938964844,289.9389038085937,284.2674865722656,292.38165283203125,290.0867919921875,282.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.982960070762601e-09,0.001018110779114,-0.0199653059244155,0.0,0.0,0.0,-0.0087703028693795,60.0,5.038569927215576,-0.0,-7.067372820301898e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5529479980469,0.0,0.0,9.555064752930777e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55291748046875,0.0,0.0,0.0001006195452646,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,7.431733683915809e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55291748046875,0.0,0.0,0.0001006194361252,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.552734375,0.0,0.0,0.0004772943211719,284.51251220703125,294.1499938964844,289.9389038085937,284.2674865722656,292.38165283203125,290.0867919921875,282.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.982960070762601e-09,0.001018110779114,-0.0199653059244155,0.0,0.0,0.0,-0.0087703028693795,60.0,5.038569927215576,-0.0,-7.067372820301898e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,9.616381430532785e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.55242919921875,0.0,0.0,0.0001012652355711,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519714355469,0.0,0.0,7.479424675693735e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.55242919921875,0.0,0.0,0.0001012651264318,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,0.0004803572082892,284.5125732421875,294.1499938964844,289.9025573730469,284.2198791503906,292.3371276855469,290.03662109375,282.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246515739709,8.746881441368261e-09,0.0010246428428217,-0.0219658352434635,0.0,0.0,0.0,-0.0091490102931857,60.0,5.040021896362305,-0.0,-7.158362080872396e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,9.616381430532785e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.55242919921875,0.0,0.0,0.0001012652355711,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519714355469,0.0,0.0,7.479424675693735e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.55242919921875,0.0,0.0,0.0001012651264318,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,0.0004803572082892,284.5125732421875,294.1499938964844,289.9025573730469,284.2198791503906,292.3371276855469,290.03662109375,282.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246515739709,8.746881441368261e-09,0.0010246428428217,-0.0219658352434635,0.0,0.0,0.0,-0.0091490102931857,60.0,5.040021896362305,-0.0,-7.158362080872396e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.552001953125,0.0,0.0,9.682189556770028e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519714355469,0.0,0.0,0.0001019582268781,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5515441894531,0.0,0.0,7.53060812712647e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.552001953125,0.0,0.0,0.0001019581177388,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55181884765625,0.0,0.0,0.0004836444568354,284.5126647949219,294.1499938964844,289.8667907714844,284.17144775390625,292.2924499511719,289.9867858886719,282.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316630359739,9.566765157842385e-09,0.0010316534899175,-0.0241126269102096,0.0,0.0,0.0,-0.0095554608851671,60.0,5.044920921325684,-0.0,-7.256664247279333e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.552001953125,0.0,0.0,9.682189556770028e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519714355469,0.0,0.0,0.0001019582268781,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5515441894531,0.0,0.0,7.53060812712647e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.552001953125,0.0,0.0,0.0001019581177388,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55181884765625,0.0,0.0,0.0004836444568354,284.5126647949219,294.1499938964844,289.8667907714844,284.17144775390625,292.2924499511719,289.9867858886719,282.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316630359739,9.566765157842385e-09,0.0010316534899175,-0.0241126269102096,0.0,0.0,0.0,-0.0095554608851671,60.0,5.044920921325684,-0.0,-7.256664247279333e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55181884765625,0.0,0.0,9.715431951917708e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517883300781,0.0,0.0,0.0001023082877509,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.55133056640625,0.0,0.0,7.556463242508471e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517883300781,0.0,0.0,0.0001023081786115,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516052246094,0.0,0.0,0.000485305004986,284.5127258300781,294.1499938964844,289.84912109375,284.1470031738281,292.27008056640625,289.96221923828125,282.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980927195840651e-09,0.0010351948440074,-0.0251969527453184,0.0,0.0,0.0,-0.0097607783973217,60.0,5.048017978668213,-0.0,-7.306575611210064e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516052246094,0.0,0.0,9.74776630755514e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55157470703125,0.0,0.0,0.0001026487880153,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511474609375,0.0,0.0,7.581612590001896e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55157470703125,0.0,0.0,0.0001026486788759,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5514221191406,0.0,0.0,0.0004869201802648,284.5128173828125,294.1499938964844,289.83160400390625,284.1224365234375,292.2476501464844,289.9381103515625,282.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386500507593,1.0383780058020877e-08,0.0010386396897956,-0.0262515805661678,0.0,0.0,0.0,-0.0099604902788996,60.0,5.051062107086182,-0.0,-7.35528828954557e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512390136719,0.0,0.0,9.80728873400949e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512390136719,0.0,0.0,0.0001032755826599,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.55078125,0.0,0.0,7.627908053109422e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512390136719,0.0,0.0,0.0001032754735206,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5510559082031,0.0,0.0,0.0004898934857919,284.51300048828125,294.1499938964844,289.7968444824219,284.0731506347656,292.2027587890625,289.8912353515625,282.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449921246618,1.1125357524122137e-08,0.0010449809487909,-0.0281927324831485,0.0,0.0,0.0,-0.0103281224146485,60.0,5.055783748626709,-0.0,-7.445381555726271e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512390136719,0.0,0.0,9.80728873400949e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512390136719,0.0,0.0,0.0001032755826599,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.55078125,0.0,0.0,7.627908053109422e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512390136719,0.0,0.0,0.0001032754735206,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5510559082031,0.0,0.0,0.0004898934857919,284.51300048828125,294.1499938964844,289.7968444824219,284.0731506347656,292.2027587890625,289.8912353515625,282.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449921246618,1.1125357524122137e-08,0.0010449809487909,-0.0281927324831485,0.0,0.0,0.0,-0.0103281224146485,60.0,5.055783748626709,-0.0,-7.445381555726271e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,9.854727977653964e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,0.0001037751426338,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,7.664804434170946e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,0.0001037750334944,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5507507324219,0.0,0.0,0.0004922631778754,284.5132751464844,294.1499938964844,289.76251220703125,284.0238952636719,292.1578063964844,289.8467712402344,282.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,5.0559821128845215,-0.0,-7.517576960935912e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,9.854727977653964e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,0.0001037751426338,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,7.664804434170946e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,0.0001037750334944,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5507507324219,0.0,0.0,0.0004922631778754,284.5132751464844,294.1499938964844,289.76251220703125,284.0238952636719,292.1578063964844,289.8467712402344,282.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,5.0559821128845215,-0.0,-7.517576960935912e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506896972656,0.0,0.0,9.889625653158872e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,0.000104142629425,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502319335937,0.0,0.0,7.691947394050658e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,0.0001041425275616,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,0.0004940063809044,284.5135803222656,294.1499938964844,289.7284851074219,283.9749450683594,292.1128845214844,289.804931640625,282.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053764950484,1.2151149419992182e-08,0.0010537527268752,-0.0308773200958967,0.0,0.0,0.0,-0.0108366534113883,60.0,5.049583435058594,-0.0,-7.570906745968389e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506896972656,0.0,0.0,9.889625653158872e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,0.000104142629425,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502319335937,0.0,0.0,7.691947394050658e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,0.0001041425275616,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,0.0004940063809044,284.5135803222656,294.1499938964844,289.7284851074219,283.9749450683594,292.1128845214844,289.804931640625,282.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053764950484,1.2151149419992182e-08,0.0010537527268752,-0.0308773200958967,0.0,0.0,0.0,-0.0108366534113883,60.0,5.049583435058594,-0.0,-7.570906745968389e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504455566406,0.0,0.0,9.890595538308844e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504455566406,0.0,0.0,0.0001041528448695,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,7.692701183259487e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504455566406,0.0,0.0,0.0001041527357301,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502624511719,0.0,0.0,0.000494054867886,284.51397705078125,294.1499938964844,289.6947326660156,283.9266052246094,292.06805419921875,289.7657165527344,282.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.216317802033018e-08,0.0010538577334955,-0.0309087932109832,0.0,0.0,0.0,-0.0108426269143819,60.0,5.033284187316895,-0.0,-7.57238467485877e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504455566406,0.0,0.0,9.890595538308844e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504455566406,0.0,0.0,0.0001041528448695,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,7.692701183259487e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504455566406,0.0,0.0,0.0001041527357301,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502624511719,0.0,0.0,0.000494054867886,284.51397705078125,294.1499938964844,289.6947326660156,283.9266052246094,292.06805419921875,289.7657165527344,282.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.216317802033018e-08,0.0010538577334955,-0.0309087932109832,0.0,0.0,0.0,-0.0108426269143819,60.0,5.033284187316895,-0.0,-7.57238467485877e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55035400390625,0.0,0.0,9.864682942861692e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55035400390625,0.0,0.0,0.0001038799673551,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,7.672546780668199e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.55035400390625,0.0,0.0,0.0001038798654917,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,0.0004927604459226,284.5141906738281,294.1499938964844,289.6779479980469,283.9027404785156,292.0458068847656,289.7474975585937,282.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511092841625,1.1840279867669778e-08,0.001051097526215,-0.0300638098269701,0.0,0.0,0.0,-0.0106825567781925,60.0,5.014621734619141,-0.0,-7.532754864314485e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,9.834353841142728e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502624511719,0.0,0.0,0.0001035605819197,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54986572265625,0.0,0.0,7.648957398487255e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502624511719,0.0,0.0,0.0001035604800563,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55010986328125,0.0,0.0,0.000491245475132,284.514404296875,294.1499938964844,289.66119384765625,283.879150390625,292.0236511230469,289.73004150390625,282.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478772455826,1.146234840376792e-08,0.0010478658368811,-0.0290747322142124,0.0,0.0,0.0,-0.0104951998218894,60.0,4.990559101104736,-0.0,-7.486502795472917e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,9.77415547822602e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501403808594,0.0,0.0,0.0001029266641126,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5497436523437,0.0,0.0,7.602135883644223e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501403808594,0.0,0.0,0.0001029265622491,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54998779296875,0.0,0.0,0.0004882384382653,284.514892578125,294.1499938964844,289.6277770996094,283.8328552246094,291.9796447753906,289.69683837890625,282.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414628777652,1.071223021398282e-08,0.0010414521675556,-0.0271113663911819,0.0,0.0,0.0,-0.010123336687684,60.0,4.936771869659424,-0.0,-7.395122736397752e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,9.77415547822602e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501403808594,0.0,0.0,0.0001029266641126,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5497436523437,0.0,0.0,7.602135883644223e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501403808594,0.0,0.0,0.0001029265622491,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54998779296875,0.0,0.0,0.0004882384382653,284.514892578125,294.1499938964844,289.6277770996094,283.8328552246094,291.9796447753906,289.69683837890625,282.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414628777652,1.071223021398282e-08,0.0010414521675556,-0.0271113663911819,0.0,0.0,0.0,-0.010123336687684,60.0,4.936771869659424,-0.0,-7.395122736397752e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,9.707658318802714e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0001022264186758,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496520996094,0.0,0.0,7.550415466539562e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0001022263168124,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498962402344,0.0,0.0,0.0004849167889915,284.51544189453125,294.1499938964844,289.5944519042969,283.7880249023437,291.9361267089844,289.6656188964844,282.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637019925118e-09,0.0010343671310693,-0.0249422397464513,0.0,0.0,0.0,-0.0097125684842467,60.0,4.878519058227539,-0.0,-7.2948353135871e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,9.707658318802714e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0001022264186758,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496520996094,0.0,0.0,7.550415466539562e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0001022263168124,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498962402344,0.0,0.0,0.0004849167889915,284.51544189453125,294.1499938964844,289.5944519042969,283.7880249023437,291.9361267089844,289.6656188964844,282.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637019925118e-09,0.0010343671310693,-0.0249422397464513,0.0,0.0,0.0,-0.0097125684842467,60.0,4.878519058227539,-0.0,-7.2948353135871e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,9.640162897994742e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001015156522043,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.54962158203125,0.0,0.0,7.497919432353228e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001015155576169,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.54986572265625,0.0,0.0,0.0004815452557522,284.5160217285156,294.1499938964844,289.56109619140625,283.74493408203125,291.8930969238281,289.635986328125,282.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.04261643341897e-09,0.0010271756909787,-0.0227402243763208,0.0,0.0,0.0,-0.0092956386506557,60.0,4.81867265701294,-0.0,-7.193742135314096e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,9.640162897994742e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001015156522043,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.54962158203125,0.0,0.0,7.497919432353228e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001015155576169,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.54986572265625,0.0,0.0,0.0004815452557522,284.5160217285156,294.1499938964844,289.56109619140625,283.74493408203125,291.8930969238281,289.635986328125,282.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.04261643341897e-09,0.0010271756909787,-0.0227402243763208,0.0,0.0,0.0,-0.0092956386506557,60.0,4.81867265701294,-0.0,-7.193742135314096e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,9.576067532179876e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001008406979963,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496520996094,0.0,0.0,7.448066753568128e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001008406034088,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54986572265625,0.0,0.0,0.0004783435724675,284.5166320800781,294.1499938964844,289.5276794433594,283.7038879394531,291.8505249023437,289.6075134277344,282.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243966398424618e-09,0.0010203464189544,-0.0206488464027643,0.0,0.0,0.0,-0.0088997138664126,60.0,4.759653568267822,-0.0,-7.098395116145184e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,9.576067532179876e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001008406979963,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496520996094,0.0,0.0,7.448066753568128e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0001008406034088,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54986572265625,0.0,0.0,0.0004783435724675,284.5166320800781,294.1499938964844,289.5276794433594,283.7038879394531,291.8505249023437,289.6075134277344,282.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243966398424618e-09,0.0010203464189544,-0.0206488464027643,0.0,0.0,0.0,-0.0088997138664126,60.0,4.759653568267822,-0.0,-7.098395116145184e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,9.54636707319878e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0001005279336823,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496520996094,0.0,0.0,7.424966315738857e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0001005278463708,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498962402344,0.0,0.0,0.0004768599756062,284.5169677734375,294.1499938964844,289.51092529296875,283.6842041015625,291.8294372558594,289.5936584472656,282.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171895846724,7.873887319931328e-09,0.0010171817848458,-0.0196796469390392,0.0,0.0,0.0,-0.0087162489071488,60.0,4.731110572814941,-0.0,-7.054428152741822e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55010986328125,0.0,0.0,9.518474689684808e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,0.0001002342178253,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496826171875,0.0,0.0,7.403272320516407e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,0.0001002341232378,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,0.0004754667170345,284.5173034667969,294.1499938964844,289.494140625,283.6651306152344,291.80841064453125,289.5799560546875,282.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526341327945829e-09,0.0010142098180949,-0.0187694132328033,0.0,0.0,0.0,-0.0085439542308449,60.0,4.703325271606445,-0.0,-7.013262859345559e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502014160156,0.0,0.0,9.469158248975872e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,9.971488179871812e-05,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5497741699219,0.0,0.0,7.364914199570194e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,9.971479448722675e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0004730032524093,284.5180358886719,294.1499938964844,289.4603881835937,283.6289978027344,291.76666259765625,289.55303955078125,282.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911836436529484e-09,0.001008954946883,-0.0171598922461271,0.0,0.0,0.0,-0.0082393167540431,60.0,4.650814533233643,-0.0,-6.940771157815109e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502014160156,0.0,0.0,9.469158248975872e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,9.971488179871812e-05,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5497741699219,0.0,0.0,7.364914199570194e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501708984375,0.0,0.0,9.971479448722675e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500183105469,0.0,0.0,0.0004730032524093,284.5180358886719,294.1499938964844,289.4603881835937,283.6289978027344,291.76666259765625,289.55303955078125,282.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911836436529484e-09,0.001008954946883,-0.0171598922461271,0.0,0.0,0.0,-0.0082393167540431,60.0,4.650814533233643,-0.0,-6.940771157815109e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503234863281,0.0,0.0,9.428679186385124e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,9.92886270978488e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,7.333431130973622e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,9.928853251039982e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501403808594,0.0,0.0,0.0004709812928922,284.5187683105469,294.1499938964844,289.4263916015625,283.5957336425781,291.72528076171875,289.52642822265625,282.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407453234658078e-09,0.001004641642794,-0.0158387050032615,0.0,0.0,0.0,-0.0079892706125974,60.0,4.602543830871582,-0.0,-6.881552394588655e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
