time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264600,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503234863281,0.0,0.0,9.428679186385124e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,9.92886270978488e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,7.333431130973622e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,9.928853251039982e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5501403808594,0.0,0.0,0.0004709812928922,284.5187683105469,294.1499938964844,289.4263916015625,283.5957336425781,291.72528076171875,289.52642822265625,282.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407453234658078e-09,0.001004641642794,-0.0158387050032615,0.0,0.0,0.0,-0.0079892706125974,60.0,4.602543830871582,-0.0,-6.881552394588655e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,9.396737004863098e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,9.89522595773451e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,7.308586646104231e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,9.895217226585372e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503234863281,0.0,0.0,0.0004693857335951,284.5195617675781,294.1499938964844,289.3920593261719,283.56561279296875,291.68414306640625,289.4998779296875,282.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009433395348651e-09,0.0010012378916144,-0.014796070754528,0.0,0.0,0.0,-0.0077919540926814,60.0,4.558568954467773,-0.0,-6.834999766169858e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,9.396737004863098e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,9.89522595773451e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,7.308586646104231e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.55047607421875,0.0,0.0,9.895217226585372e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503234863281,0.0,0.0,0.0004693857335951,284.5195617675781,294.1499938964844,289.3920593261719,283.56561279296875,291.68414306640625,289.4998779296875,282.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009433395348651e-09,0.0010012378916144,-0.014796070754528,0.0,0.0,0.0,-0.0077919540926814,60.0,4.558568954467773,-0.0,-6.834999766169858e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506896972656,0.0,0.0,9.372407657792792e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,9.869605855783448e-05,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,7.289664063137025e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,9.86959712463431e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5505065917969,0.0,0.0,0.0004681704449467,284.5204162597656,294.1499938964844,289.3572998046875,283.5389404296875,291.64324951171875,289.4731140136719,282.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.7062621294790006e-09,0.000998645205982,-0.0140018640086054,0.0,0.0,0.0,-0.0076416577212512,60.0,4.5184102058410645,-0.0,-6.799646712352114e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506896972656,0.0,0.0,9.372407657792792e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,9.869605855783448e-05,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55029296875,0.0,0.0,7.289664063137025e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,9.86959712463431e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5505065917969,0.0,0.0,0.0004681704449467,284.5204162597656,294.1499938964844,289.3572998046875,283.5389404296875,291.64324951171875,289.4731140136719,282.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.7062621294790006e-09,0.000998645205982,-0.0140018640086054,0.0,0.0,0.0,-0.0076416577212512,60.0,4.5184102058410645,-0.0,-6.799646712352114e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5508117675781,0.0,0.0,9.362785931443796e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.55078125,0.0,0.0,9.859473357209936e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504150390625,0.0,0.0,7.282180013135076e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55078125,0.0,0.0,9.85946535365656e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506286621094,0.0,0.0,0.0004676898242905,284.5208435058594,294.1499938964844,289.3397521972656,283.5269775390625,291.6228942871094,289.4595642089844,282.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586361595533162e-09,0.0009976199362426,-0.0136877577751874,0.0,0.0,0.0,-0.0075822174549102,60.0,4.49966287612915,-0.0,-6.785690231936314e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,9.35447824303992e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,9.850724745774642e-05,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.550537109375,0.0,0.0,7.275718235177919e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,9.850716014625505e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5507507324219,0.0,0.0,0.0004672748036682,284.52130126953125,294.1499938964844,289.32208251953125,283.5159606933594,291.6025695800781,289.4458923339844,282.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967398364096,5.482827081237929e-09,0.0009967343648895,-0.0134165231138467,0.0,0.0,0.0,-0.0075308899395167,60.0,4.481576442718506,-0.0,-6.773650795821595e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512084960937,0.0,0.0,9.341574332211168e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511779785156,0.0,0.0,9.837136167334393e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55084228515625,0.0,0.0,7.265681779244915e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511779785156,0.0,0.0,9.837127436185256e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5510559082031,0.0,0.0,0.0004666302411351,284.522216796875,294.1499938964844,289.2863464355469,283.4969482421875,291.56201171875,289.41796875,282.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.322007723407296e-09,0.0009953591506928,-0.0129952104762196,0.0,0.0,0.0,-0.0074511645361781,60.0,4.447265625,-0.0,-6.754969916755726e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5512084960937,0.0,0.0,9.341574332211168e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511779785156,0.0,0.0,9.837136167334393e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55084228515625,0.0,0.0,7.265681779244915e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511779785156,0.0,0.0,9.837127436185256e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5510559082031,0.0,0.0,0.0004666302411351,284.522216796875,294.1499938964844,289.2863464355469,283.4969482421875,291.56201171875,289.41796875,282.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.322007723407296e-09,0.0009953591506928,-0.0129952104762196,0.0,0.0,0.0,-0.0074511645361781,60.0,4.447265625,-0.0,-6.754969916755726e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,9.332595800515264e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,9.82768106041476e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511474609375,0.0,0.0,7.258698315126821e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,9.827673056861386e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5513610839844,0.0,0.0,0.0004661817511077,284.5231628417969,294.1499938964844,289.25,283.482177734375,291.5216064453125,289.38922119140625,282.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944073390215,5.2101021275063886e-09,0.000994402100332,-0.0127020366489887,0.0,0.0,0.0,-0.0073956870473921,60.0,4.414885997772217,-0.0,-6.741986879887919e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,9.332595800515264e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,9.82768106041476e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511474609375,0.0,0.0,7.258698315126821e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,9.827673056861386e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5513610839844,0.0,0.0,0.0004661817511077,284.5231628417969,294.1499938964844,289.25,283.482177734375,291.5216064453125,289.38922119140625,282.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944073390215,5.2101021275063886e-09,0.000994402100332,-0.0127020366489887,0.0,0.0,0.0,-0.0073956870473921,60.0,4.414885997772217,-0.0,-6.741986879887919e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518798828125,0.0,0.0,9.32545808609575e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518493652344,0.0,0.0,9.82016499619931e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,7.2531467594672e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518493652344,0.0,0.0,9.820156992645934e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517272949219,0.0,0.0,0.0004658252291847,284.524169921875,294.1499938964844,289.2133483886719,283.4698791503906,291.4812927246094,289.3595886230469,282.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121135071561865e-09,0.0009936413262039,-0.0124689564108848,0.0,0.0,0.0,-0.007351582404226,60.0,4.383677005767822,-0.0,-6.73167335207836e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518798828125,0.0,0.0,9.32545808609575e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518493652344,0.0,0.0,9.82016499619931e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.551513671875,0.0,0.0,7.2531467594672e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518493652344,0.0,0.0,9.820156992645934e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517272949219,0.0,0.0,0.0004658252291847,284.524169921875,294.1499938964844,289.2133483886719,283.4698791503906,291.4812927246094,289.3595886230469,282.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121135071561865e-09,0.0009936413262039,-0.0124689564108848,0.0,0.0,0.0,-0.007351582404226,60.0,4.383677005767822,-0.0,-6.73167335207836e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5522766113281,0.0,0.0,9.318298543803394e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,9.812625648919492e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519104003906,0.0,0.0,7.247577741509303e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,9.812617645366116e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5520935058594,0.0,0.0,0.000465467601316,284.52520751953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4410705566406,289.3291931152344,282.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031890459861188e-09,0.000992878107354,-0.012235146947205,0.0,0.0,0.0,-0.0073073399253189,60.0,4.352872848510742,-0.0,-6.721336376358522e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5522766113281,0.0,0.0,9.318298543803394e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,9.812625648919492e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519104003906,0.0,0.0,7.247577741509303e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,9.812617645366116e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5520935058594,0.0,0.0,0.000465467601316,284.52520751953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4410705566406,289.3291931152344,282.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031890459861188e-09,0.000992878107354,-0.012235146947205,0.0,0.0,0.0,-0.0073073399253189,60.0,4.352872848510742,-0.0,-6.721336376358522e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,9.314696217188612e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,9.808831964619458e-05,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5520935058594,0.0,0.0,7.244775770232081e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5524597167969,0.0,0.0,9.808823961066082e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55230712890625,0.0,0.0,0.0004652876523323,284.5257263183594,294.1499938964844,289.1583251953125,283.4525451660156,291.4209899902344,289.3137512207031,282.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,4.3375091552734375,-0.0,-6.716138045703701e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,9.311067697126418e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526733398437,0.0,0.0,9.805010631680489e-05,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5523376464844,0.0,0.0,7.24195342627354e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526733398437,0.0,0.0,9.805002628127112e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5525207519531,0.0,0.0,0.00046510642278,284.5262756347656,294.1499938964844,289.1400146484375,283.4470520019531,291.40093994140625,289.2982177734375,282.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112327367,4.9417576697408094e-09,0.0009921074379235,-0.0119990082457661,0.0,0.0,0.0,-0.0072626573964953,60.0,4.322155475616455,-0.0,-6.710904187912092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531616210937,0.0,0.0,9.303680417360738e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531311035156,0.0,0.0,9.797231177799404e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55279541015625,0.0,0.0,7.236207602545619e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531311035156,0.0,0.0,9.797223174246028e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.552978515625,0.0,0.0,0.0004647374153137,284.52740478515625,294.1499938964844,289.10333251953125,283.4364318847656,291.36090087890625,289.266845703125,282.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849675772078399e-09,0.0009913200046867,-0.0117577612400054,0.0,0.0,0.0,-0.0072170081548392,60.0,4.291452884674072,-0.0,-6.70025457338852e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531616210937,0.0,0.0,9.303680417360738e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531311035156,0.0,0.0,9.797231177799404e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55279541015625,0.0,0.0,7.236207602545619e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531311035156,0.0,0.0,9.797223174246028e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.552978515625,0.0,0.0,0.0004647374153137,284.52740478515625,294.1499938964844,289.10333251953125,283.4364318847656,291.36090087890625,289.266845703125,282.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849675772078399e-09,0.0009913200046867,-0.0117577612400054,0.0,0.0,0.0,-0.0072170081548392,60.0,4.291452884674072,-0.0,-6.70025457338852e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536499023437,0.0,0.0,9.296065400121734e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536193847656,0.0,0.0,9.789212344912812e-05,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55328369140625,0.0,0.0,7.230284973047674e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536193847656,0.0,0.0,9.789205068955198e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534973144531,0.0,0.0,0.0004643570573534,284.528564453125,294.1499938964844,289.0666809082031,283.4263610839844,291.32098388671875,289.2352294921875,282.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763249792404e-09,0.0009905084734782,-0.0115090953186154,0.0,0.0,0.0,-0.0071699558757245,60.0,4.260727405548096,-0.0,-6.689286635719327e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536499023437,0.0,0.0,9.296065400121734e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536193847656,0.0,0.0,9.789212344912812e-05,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55328369140625,0.0,0.0,7.230284973047674e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536193847656,0.0,0.0,9.789205068955198e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534973144531,0.0,0.0,0.0004643570573534,284.528564453125,294.1499938964844,289.0666809082031,283.4263610839844,291.32098388671875,289.2352294921875,282.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763249792404e-09,0.0009905084734782,-0.0115090953186154,0.0,0.0,0.0,-0.0071699558757245,60.0,4.260727405548096,-0.0,-6.689286635719327e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,9.288190631195904e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.780919208424166e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538024902344,0.0,0.0,7.224160071928054e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.780911932466552e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55401611328125,0.0,0.0,0.0004639636608771,284.5297241210937,294.1499938964844,289.0299987792969,283.416748046875,291.2811279296875,289.2034606933594,282.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656606211739245e-09,0.0009896691190078,-0.0112519273534417,0.0,0.0,0.0,-0.0071212952025234,60.0,4.22995662689209,-0.0,-6.677952768541219e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,9.288190631195904e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.780919208424166e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538024902344,0.0,0.0,7.224160071928054e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.780911932466552e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55401611328125,0.0,0.0,0.0004639636608771,284.5297241210937,294.1499938964844,289.0299987792969,283.416748046875,291.2811279296875,289.2034606933594,282.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656606211739245e-09,0.0009896691190078,-0.0112519273534417,0.0,0.0,0.0,-0.0071212952025234,60.0,4.22995662689209,-0.0,-6.677952768541219e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547180175781,0.0,0.0,9.280015365220606e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547180175781,0.0,0.0,9.772311022970824e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.55438232421875,0.0,0.0,7.217801612569019e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547180175781,0.0,0.0,9.77230301941745e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5545654296875,0.0,0.0,0.0004635553341358,284.5309753417969,294.1499938964844,288.99334716796875,283.4076232910156,291.2413635253906,289.171630859375,282.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554714827520456e-09,0.000988797750324,-0.0109849730506539,0.0,0.0,0.0,-0.007070783060044,60.0,4.199122428894043,-0.0,-6.666198260063538e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547180175781,0.0,0.0,9.280015365220606e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547180175781,0.0,0.0,9.772311022970824e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.55438232421875,0.0,0.0,7.217801612569019e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547180175781,0.0,0.0,9.77230301941745e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5545654296875,0.0,0.0,0.0004635553341358,284.5309753417969,294.1499938964844,288.99334716796875,283.4076232910156,291.2413635253906,289.171630859375,282.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554714827520456e-09,0.000988797750324,-0.0109849730506539,0.0,0.0,0.0,-0.007070783060044,60.0,4.199122428894043,-0.0,-6.666198260063538e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,9.275829506805168e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,9.767902520252392e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546875,0.0,0.0,7.214545621536672e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,9.767895244294778e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55487060546875,0.0,0.0,0.000463346223114,284.5315856933594,294.1499938964844,288.9750061035156,283.4032592773437,291.2215270996094,289.1557006835937,282.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.502543671236481e-09,0.0009883516468107,-0.0108482846990227,0.0,0.0,0.0,-0.0070449197664856,60.0,4.183683395385742,-0.0,-6.660184226348066e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553283691406,0.0,0.0,9.271559247281402e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5552978515625,0.0,0.0,9.763405978446826e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,7.211224146885797e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5552978515625,0.0,0.0,9.763397974893452e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55517578125,0.0,0.0,0.0004631329211406,284.5322265625,294.1499938964844,288.9566650390625,283.3989562988281,291.2016906738281,289.1398010253906,282.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449317803079111e-09,0.0009878965793177,-0.0107088321819901,0.0,0.0,0.0,-0.0070185335353016,60.0,4.168226718902588,-0.0,-6.654050821452985e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5559387207031,0.0,0.0,9.262830280931666e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.555908203125,0.0,0.0,9.754213533597068e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556030273437,0.0,0.0,7.204434223240241e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5559387207031,0.0,0.0,9.754206257639451e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5557861328125,0.0,0.0,0.0004626968875527,284.53350830078125,294.1499938964844,288.9200134277344,283.3907470703125,291.162109375,289.1080322265625,282.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340525272539253e-09,0.0009869661880657,-0.0104237915948033,0.0,0.0,0.0,-0.0069646001793444,60.0,4.137273788452148,-0.0,-6.641522531936064e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5559387207031,0.0,0.0,9.262830280931666e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.555908203125,0.0,0.0,9.754213533597068e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556030273437,0.0,0.0,7.204434223240241e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5559387207031,0.0,0.0,9.754206257639451e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5557861328125,0.0,0.0,0.0004626968875527,284.53350830078125,294.1499938964844,288.9200134277344,283.3907470703125,291.162109375,289.1080322265625,282.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340525272539253e-09,0.0009869661880657,-0.0104237915948033,0.0,0.0,0.0,-0.0069646001793444,60.0,4.137273788452148,-0.0,-6.641522531936064e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5566101074219,0.0,0.0,9.25383428693749e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565795898437,0.0,0.0,9.7447402367834e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5562744140625,0.0,0.0,7.197437662398443e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565795898437,0.0,0.0,9.744732960825786e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55645751953125,0.0,0.0,0.0004622475535143,284.53485107421875,294.1499938964844,288.8833312988281,283.3829345703125,291.12261962890625,289.0764465332031,282.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410510620506e-09,0.0009860075078904,-0.0101300440728664,0.0,0.0,0.0,-0.0069090197794139,60.0,4.10626745223999,-0.0,-6.628624760196544e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5566101074219,0.0,0.0,9.25383428693749e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565795898437,0.0,0.0,9.7447402367834e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5562744140625,0.0,0.0,7.197437662398443e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565795898437,0.0,0.0,9.744732960825786e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55645751953125,0.0,0.0,0.0004622475535143,284.53485107421875,294.1499938964844,288.8833312988281,283.3829345703125,291.12261962890625,289.0764465332031,282.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410510620506e-09,0.0009860075078904,-0.0101300440728664,0.0,0.0,0.0,-0.0069090197794139,60.0,4.10626745223999,-0.0,-6.628624760196544e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572814941406,0.0,0.0,9.2446462076623e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572509765625,0.0,0.0,9.73506466834806e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.55694580078125,0.0,0.0,7.190291216829792e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572814941406,0.0,0.0,9.735057392390444e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55712890625,0.0,0.0,0.000461788586108,284.53619384765625,294.1499938964844,288.8466796875,283.3755187988281,291.0832214355469,289.0450134277344,282.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300110548734,0.0,0.0,0.0,-0.0068522505462169,60.0,4.075231075286865,-0.0,-6.615464087644797e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572814941406,0.0,0.0,9.2446462076623e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572509765625,0.0,0.0,9.73506466834806e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.55694580078125,0.0,0.0,7.190291216829792e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572814941406,0.0,0.0,9.735057392390444e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55712890625,0.0,0.0,0.000461788586108,284.53619384765625,294.1499938964844,288.8466796875,283.3755187988281,291.0832214355469,289.0450134277344,282.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300110548734,0.0,0.0,0.0,-0.0068522505462169,60.0,4.075231075286865,-0.0,-6.615464087644797e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580139160156,0.0,0.0,9.235277684638275e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.725199197418988e-05,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55767822265625,0.0,0.0,7.183004345279187e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.725191921461374e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.557861328125,0.0,0.0,0.0004613206256181,284.5375671386719,294.1499938964844,288.8099975585937,283.36846923828125,291.0439147949219,289.0138244628906,282.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713906418242e-09,0.0009840298444032,-0.0095240930095314,0.0,0.0,0.0,-0.0067943683825433,60.0,4.044181823730469,-0.0,-6.60205827784921e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580139160156,0.0,0.0,9.235277684638275e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.725199197418988e-05,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55767822265625,0.0,0.0,7.183004345279187e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.725191921461374e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.557861328125,0.0,0.0,0.0004613206256181,284.5375671386719,294.1499938964844,288.8099975585937,283.36846923828125,291.0439147949219,289.0138244628906,282.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713906418242e-09,0.0009840298444032,-0.0095240930095314,0.0,0.0,0.0,-0.0067943683825433,60.0,4.044181823730469,-0.0,-6.60205827784921e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5583801269531,0.0,0.0,9.230554132955147e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.558349609375,0.0,0.0,9.720225352793932e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580444335937,0.0,0.0,7.179330714279786e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.558349609375,0.0,0.0,9.720218076836318e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5582275390625,0.0,0.0,0.0004610846808645,284.5382995605469,294.1499938964844,288.7916564941406,283.3651123046875,291.0242919921875,288.9983215332031,282.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698538839817,0.0,0.0,0.0,-0.006765185855329,60.0,4.028658390045166,-0.0,-6.59530456914581e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5587463378906,0.0,0.0,9.225803660228848e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5587463378906,0.0,0.0,9.71522240433842e-05,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5584411621094,0.0,0.0,7.175635983003303e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5587463378906,0.0,0.0,9.715215855976568e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5586242675781,0.0,0.0,0.000460847368231,284.5390014648437,294.1499938964844,288.7733459472656,283.3617858886719,291.0046691894531,288.98291015625,282.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879068177781164e-09,0.0009830202907323,-0.0092147318646311,0.0,0.0,0.0,-0.0067358356900513,60.0,4.01314115524292,-0.0,-6.588516043848358e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5595397949219,0.0,0.0,9.216267062583938e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5595092773437,0.0,0.0,9.705180127639323e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5592041015625,0.0,0.0,7.168218144215643e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5595092773437,0.0,0.0,9.705173579277472e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55938720703125,0.0,0.0,0.0004603710258379,284.5404663085937,294.1499938964844,288.7366638183594,283.35546875,290.9655456542969,288.9523010253906,282.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602232438871405e-09,0.0009820039849728,-0.0089033404365181,0.0,0.0,0.0,-0.0066769188269972,60.0,3.9821372032165527,-0.0,-6.574898492317517e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5595397949219,0.0,0.0,9.216267062583938e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5595092773437,0.0,0.0,9.705180127639323e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5592041015625,0.0,0.0,7.168218144215643e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5595092773437,0.0,0.0,9.705173579277472e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55938720703125,0.0,0.0,0.0004603710258379,284.5404663085937,294.1499938964844,288.7366638183594,283.35546875,290.9655456542969,288.9523010253906,282.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602232438871405e-09,0.0009820039849728,-0.0089033404365181,0.0,0.0,0.0,-0.0066769188269972,60.0,3.9821372032165527,-0.0,-6.574898492317517e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
