time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266940,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5603332519531,0.0,0.0,9.206724644172935e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5603332519531,0.0,0.0,9.695131302578376e-05,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5600280761719,0.0,0.0,7.160796667449176e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5603332519531,0.0,0.0,9.695124754216522e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5602111816406,0.0,0.0,0.0004598943924065,284.5419311523437,294.1499938964844,288.70001220703125,283.34942626953125,290.9264831542969,288.9220275878906,282.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413008164259955e-09,0.0009809870971366,-0.0085917441174387,0.0,0.0,0.0,-0.0066179637797176,60.0,3.951188325881958,-0.0,-6.56128662512856e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5603332519531,0.0,0.0,9.206724644172935e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5603332519531,0.0,0.0,9.695131302578376e-05,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5600280761719,0.0,0.0,7.160796667449176e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5603332519531,0.0,0.0,9.695124754216522e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5602111816406,0.0,0.0,0.0004598943924065,284.5419311523437,294.1499938964844,288.70001220703125,283.34942626953125,290.9264831542969,288.9220275878906,282.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413008164259955e-09,0.0009809870971366,-0.0085917441174387,0.0,0.0,0.0,-0.0066179637797176,60.0,3.951188325881958,-0.0,-6.56128662512856e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5611877441406,0.0,0.0,9.197229519486429e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5611572265625,0.0,0.0,9.685132681624964e-05,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5608825683594,0.0,0.0,7.153410842875019e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5611572265625,0.0,0.0,9.68512540566735e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0004594200581777,284.54345703125,294.1499938964844,288.663330078125,283.3437194824219,290.88751220703125,288.89208984375,282.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522963254454224e-09,0.000979975098744,-0.0082816770300269,0.0,0.0,0.0,-0.0065592983737587,60.0,3.9203174114227295,-0.0,-6.547755049268744e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5611877441406,0.0,0.0,9.197229519486429e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5611572265625,0.0,0.0,9.685132681624964e-05,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5608825683594,0.0,0.0,7.153410842875019e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5611572265625,0.0,0.0,9.68512540566735e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0004594200581777,284.54345703125,294.1499938964844,288.663330078125,283.3437194824219,290.88751220703125,288.89208984375,282.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522963254454224e-09,0.000979975098744,-0.0082816770300269,0.0,0.0,0.0,-0.0065592983737587,60.0,3.9203174114227295,-0.0,-6.547755049268744e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,9.187836258206517e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,9.675241017248482e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5617370605469,0.0,0.0,7.146105053834617e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,9.675234468886627e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619201660156,0.0,0.0,0.0004589508753269,284.54498291015625,294.1499938964844,288.6266784667969,283.3382568359375,290.8486022949219,288.8625183105469,282.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059006726039343e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,3.88955020904541,-0.0,-6.53438405606721e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,9.187836258206517e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,9.675241017248482e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5617370605469,0.0,0.0,7.146105053834617e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,9.675234468886627e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619201660156,0.0,0.0,0.0004589508753269,284.54498291015625,294.1499938964844,288.6266784667969,283.3382568359375,290.8486022949219,288.8625183105469,282.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059006726039343e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,3.88955020904541,-0.0,-6.53438405606721e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5625,0.0,0.0,9.183187648886816e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5624694824219,0.0,0.0,9.67034575296566e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.56219482421875,0.0,0.0,7.14248963049613e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5624694824219,0.0,0.0,9.670339204603806e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5623474121094,0.0,0.0,0.0004587186849676,284.5457763671875,294.1499938964844,288.6083374023437,283.33563232421875,290.8291931152344,288.8478698730469,282.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.347972787892672e-09,0.0009784786961972,-0.0078231645748019,0.0,0.0,0.0,-0.0064725480042397,60.0,3.8742105960845934,-0.0,-6.527771745368227e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5629272460937,0.0,0.0,9.17858851607889e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5629272460937,0.0,0.0,9.665502875577658e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5626525878906,0.0,0.0,7.138912769732997e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5629272460937,0.0,0.0,9.665496327215806e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,0.0004584889393299,284.5465393066406,294.1499938964844,288.5899963378906,283.33306884765625,290.8097839355469,288.83331298828125,282.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290656191978769e-09,0.0009779885876923,-0.0076729808934032,0.0,0.0,0.0,-0.0064441338181495,60.0,3.85890531539917,-0.0,-6.521233331113764e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638732910156,0.0,0.0,9.169558325083926e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638427734375,0.0,0.0,9.65599247138016e-05,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5635681152344,0.0,0.0,7.131888560252264e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638427734375,0.0,0.0,9.655986650614068e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.563720703125,0.0,0.0,0.0004580378590617,284.54815673828125,294.1499938964844,288.5533447265625,283.328125,290.77105712890625,288.80450439453125,282.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.178111329660282e-09,0.0009770261822268,-0.0073780855163931,0.0,0.0,0.0,-0.0063883401453495,60.0,3.8284099102020255,-0.0,-6.508403771476878e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638732910156,0.0,0.0,9.169558325083926e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638427734375,0.0,0.0,9.65599247138016e-05,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5635681152344,0.0,0.0,7.131888560252264e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638427734375,0.0,0.0,9.655986650614068e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.563720703125,0.0,0.0,0.0004580378590617,284.54815673828125,294.1499938964844,288.5533447265625,283.328125,290.77105712890625,288.80450439453125,282.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.178111329660282e-09,0.0009770261822268,-0.0073780855163931,0.0,0.0,0.0,-0.0063883401453495,60.0,3.8284099102020255,-0.0,-6.508403771476878e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5648193359375,0.0,0.0,9.160754416370764e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5647888183594,0.0,0.0,9.646722173783928e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.56451416015625,0.0,0.0,7.125041156541556e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5647888183594,0.0,0.0,9.646715625422075e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.564697265625,0.0,0.0,0.0004575981001835,284.5497741699219,294.1499938964844,288.51666259765625,283.32342529296875,290.7323608398437,288.7760925292969,282.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760910179466,3.068394649474726e-09,0.0009760879329405,-0.0070905988104641,0.0,0.0,0.0,-0.0063339485786855,60.0,3.7980690002441406,-0.0,-6.495908166925801e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5648193359375,0.0,0.0,9.160754416370764e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5647888183594,0.0,0.0,9.646722173783928e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.56451416015625,0.0,0.0,7.125041156541556e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5647888183594,0.0,0.0,9.646715625422075e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.564697265625,0.0,0.0,0.0004575981001835,284.5497741699219,294.1499938964844,288.51666259765625,283.32342529296875,290.7323608398437,288.7760925292969,282.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760910179466,3.068394649474726e-09,0.0009760879329405,-0.0070905988104641,0.0,0.0,0.0,-0.0063339485786855,60.0,3.7980690002441406,-0.0,-6.495908166925801e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657958984375,0.0,0.0,9.152253187494352e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657653808594,0.0,0.0,9.637769835535436e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56549072265625,0.0,0.0,7.118428766261786e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657653808594,0.0,0.0,9.637763287173584e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,0.0004571734461933,284.5514221191406,294.1499938964844,288.4800109863281,283.31890869140625,290.6937866210937,288.748046875,282.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751848992891,2.9624460662347474e-09,0.0009751819306984,-0.006812984123826,0.0,0.0,0.0,-0.0062814252451062,60.0,3.767910957336426,-0.0,-6.483853809413631e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657958984375,0.0,0.0,9.152253187494352e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657653808594,0.0,0.0,9.637769835535436e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56549072265625,0.0,0.0,7.118428766261786e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657653808594,0.0,0.0,9.637763287173584e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,0.0004571734461933,284.5514221191406,294.1499938964844,288.4800109863281,283.31890869140625,290.6937866210937,288.748046875,282.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751848992891,2.9624460662347474e-09,0.0009751819306984,-0.006812984123826,0.0,0.0,0.0,-0.0062814252451062,60.0,3.767910957336426,-0.0,-6.483853809413631e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5668029785156,0.0,0.0,9.14406991796568e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5667724609375,0.0,0.0,9.629152191337198e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5664978027344,0.0,0.0,7.112063758540899e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5667724609375,0.0,0.0,9.629145642975344e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5666809082031,0.0,0.0,0.0004567646828945,284.5531005859375,294.1499938964844,288.4433288574219,283.3145751953125,290.6552429199219,288.72039794921875,282.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312715698,2.8604607571480756e-09,0.0009743098053149,-0.0065457527525722,0.0,0.0,0.0,-0.006230866536498,60.0,3.737934112548828,-0.0,-6.472260594136969e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5668029785156,0.0,0.0,9.14406991796568e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5667724609375,0.0,0.0,9.629152191337198e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5664978027344,0.0,0.0,7.112063758540899e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5667724609375,0.0,0.0,9.629145642975344e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5666809082031,0.0,0.0,0.0004567646828945,284.5531005859375,294.1499938964844,288.4433288574219,283.3145751953125,290.6552429199219,288.72039794921875,282.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312715698,2.8604607571480756e-09,0.0009743098053149,-0.0065457527525722,0.0,0.0,0.0,-0.006230866536498,60.0,3.737934112548828,-0.0,-6.472260594136969e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5672912597656,0.0,0.0,9.14011907298118e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5672912597656,0.0,0.0,9.624991798773408e-05,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5670166015625,0.0,0.0,7.108991121640429e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5672912597656,0.0,0.0,9.624985250411557e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5671691894531,0.0,0.0,0.0004565673298202,284.5539245605469,294.1499938964844,288.42498779296875,283.3124694824219,290.6360168457031,288.70672607421875,282.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738916414789,2.811224586451999e-09,0.0009738887893036,-0.0064167389646172,0.0,0.0,0.0,-0.0062064579688012,60.0,3.7230262756347656,-0.0,-6.466667201721067e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678100585937,0.0,0.0,9.136262815445662e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678100585937,0.0,0.0,9.620931086828932e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675354003906,0.0,0.0,7.105991971911862e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678100585937,0.0,0.0,9.62092526606284e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56768798828125,0.0,0.0,0.0004563747206702,284.5547790527344,294.1499938964844,288.4066772460937,283.3104248046875,290.6167907714844,288.693115234375,282.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734806371852,2.763168804875704e-09,0.0009734778432175,-0.0062908180989325,0.0,0.0,0.0,-0.0061826347373425,60.0,3.7081689834594727,-0.0,-6.461210233510428e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688781738281,0.0,0.0,9.12887480808422e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56884765625,0.0,0.0,9.613150905352086e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.568603515625,0.0,0.0,7.10024542058818e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688781738281,0.0,0.0,9.613145084585994e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5687561035156,0.0,0.0,0.0004560056549962,284.5565185546875,294.1499938964844,288.3699951171875,283.3064270019531,290.5783996582031,288.66619873046875,282.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726930875331,2.671088905614738e-09,0.0009726904099807,-0.0060495398938655,0.0,0.0,0.0,-0.0061369864270091,60.0,3.678622007369995,-0.0,-6.45076099203834e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688781738281,0.0,0.0,9.12887480808422e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56884765625,0.0,0.0,9.613150905352086e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.568603515625,0.0,0.0,7.10024542058818e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688781738281,0.0,0.0,9.613145084585994e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5687561035156,0.0,0.0,0.0004560056549962,284.5565185546875,294.1499938964844,288.3699951171875,283.3064270019531,290.5783996582031,288.66619873046875,282.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726930875331,2.671088905614738e-09,0.0009726904099807,-0.0060495398938655,0.0,0.0,0.0,-0.0061369864270091,60.0,3.678622007369995,-0.0,-6.45076099203834e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5699462890625,0.0,0.0,9.121911716647446e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5699462890625,0.0,0.0,9.605818195268512e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5696716308594,0.0,0.0,7.094829197740182e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5699462890625,0.0,0.0,9.60581237450242e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.56982421875,0.0,0.0,0.0004556578642223,284.5582580566406,294.1499938964844,288.3333435058594,283.30255126953125,290.5400390625,288.6395568847656,282.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508816488,2.584306768582678e-09,0.0009719483205117,-0.0058221416547894,0.0,0.0,0.0,-0.006093964446336,60.0,3.6492903232574463,-0.0,-6.4409206856908e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5699462890625,0.0,0.0,9.121911716647446e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5699462890625,0.0,0.0,9.605818195268512e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5696716308594,0.0,0.0,7.094829197740182e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5699462890625,0.0,0.0,9.60581237450242e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.56982421875,0.0,0.0,0.0004556578642223,284.5582580566406,294.1499938964844,288.3333435058594,283.30255126953125,290.5400390625,288.6395568847656,282.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508816488,2.584306768582678e-09,0.0009719483205117,-0.0058221416547894,0.0,0.0,0.0,-0.006093964446336,60.0,3.6492903232574463,-0.0,-6.4409206856908e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.571044921875,0.0,0.0,9.115483408095316e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.571044921875,0.0,0.0,9.599049371900036e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.57080078125,0.0,0.0,7.089829887263477e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.571044921875,0.0,0.0,9.599043551133946e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709533691406,0.0,0.0,0.0004553367616608,284.5600280761719,294.1499938964844,288.2966613769531,283.2987976074219,290.5017395019531,288.61328125,282.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712657192721,2.504193963304146e-09,0.0009712632163427,-0.0056122192181646,0.0,0.0,0.0,-0.0060542486608028,60.0,3.6202259063720703,-0.0,-6.431843502241463e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.571044921875,0.0,0.0,9.115483408095316e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.571044921875,0.0,0.0,9.599049371900036e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.57080078125,0.0,0.0,7.089829887263477e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.571044921875,0.0,0.0,9.599043551133946e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709533691406,0.0,0.0,0.0004553367616608,284.5600280761719,294.1499938964844,288.2966613769531,283.2987976074219,290.5017395019531,288.61328125,282.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712657192721,2.504193963304146e-09,0.0009712632163427,-0.0056122192181646,0.0,0.0,0.0,-0.0060542486608028,60.0,3.6202259063720703,-0.0,-6.431843502241463e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5721740722656,0.0,0.0,9.109532402362674e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5721740722656,0.0,0.0,9.59278186201118e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5719299316406,0.0,0.0,7.085200195433572e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5721740722656,0.0,0.0,9.592776041245088e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57208251953125,0.0,0.0,0.0004550394951365,284.56182861328125,294.1499938964844,288.260009765625,283.2951354980469,290.4635009765625,288.58721923828125,282.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313139759,2.430016632359866e-09,0.0009706289274618,-0.0054178484715521,0.0,0.0,0.0,-0.0060174758546054,60.0,3.591392993927002,-0.0,-6.423444176562043e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5721740722656,0.0,0.0,9.109532402362674e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5721740722656,0.0,0.0,9.59278186201118e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5719299316406,0.0,0.0,7.085200195433572e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5721740722656,0.0,0.0,9.592776041245088e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57208251953125,0.0,0.0,0.0004550394951365,284.56182861328125,294.1499938964844,288.260009765625,283.2951354980469,290.4635009765625,288.58721923828125,282.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313139759,2.430016632359866e-09,0.0009706289274618,-0.0054178484715521,0.0,0.0,0.0,-0.0060174758546054,60.0,3.591392993927002,-0.0,-6.423444176562043e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57275390625,0.0,0.0,9.106793731916696e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.57275390625,0.0,0.0,9.589898400008678e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5724792480469,0.0,0.0,7.0830705226399e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57275390625,0.0,0.0,9.589892579242588e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726318359375,0.0,0.0,0.0004549027071334,284.5627136230469,294.1499938964844,288.2416687011719,283.2933654785156,290.44439697265625,288.5742492675781,282.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970339460764,2.3958879324936792e-09,0.0009703370742499,-0.0053284191526472,0.0,0.0,0.0,-0.0060005565173923,60.0,3.5770840644836426,-0.0,-6.419581666250451e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733337402344,0.0,0.0,9.104187483899295e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733337402344,0.0,0.0,9.587153181200848e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57305908203125,0.0,0.0,7.081043440848589e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733337402344,0.0,0.0,9.587148088030516e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5732116699219,0.0,0.0,0.0004547724965959,284.5636291503906,294.1499938964844,288.22332763671875,283.29156494140625,290.4253234863281,288.56134033203125,282.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700615773908,2.363399254079468e-09,0.0009700591908767,-0.0052432874217629,0.0,0.0,0.0,-0.0059844506904482,60.0,3.5628345012664795,-0.0,-6.415905318135628e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5740051269531,0.0,0.0,9.101465548155828e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,9.584287909092382e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.57373046875,0.0,0.0,7.078926864778623e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,9.58428208832629e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5738830566406,0.0,0.0,0.0004546365526039,284.5646667480469,294.1499938964844,288.2027893066406,283.28961181640625,290.4039611816406,288.54693603515625,282.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697714704088,2.3294763895620463e-09,0.0009697691421024,-0.0051543968729674,0.0,0.0,0.0,-0.0059676333330571,60.0,3.546963930130005,-0.0,-6.412068387362524e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57452392578125,0.0,0.0,9.099504677578808e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5744934082031,0.0,0.0,9.582222992321476e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5742492675781,0.0,0.0,7.077401096466929e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5744934082031,0.0,0.0,9.582217171555384e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57440185546875,0.0,0.0,0.0004545386182144,284.56549072265625,294.1499938964844,288.1866760253906,283.2880554199219,290.3871765136719,288.53564453125,282.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695623884908,2.3050350517195284e-09,0.0009695601183921,-0.0050903516821563,0.0,0.0,0.0,-0.0059555163607001,60.0,3.5345687866210938,-0.0,-6.409304376120417e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5757141113281,0.0,0.0,9.095488348975778e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,9.577993478160352e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.575439453125,0.0,0.0,7.07427752786316e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,9.57798765739426e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5755920410156,0.0,0.0,0.000454338005511,284.5673217773437,294.1499938964844,288.1499938964844,283.2846069335937,290.3490905761719,288.50994873046875,282.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691342129372,2.254969544424057e-09,0.0009691319428384,-0.0049591618590056,0.0,0.0,0.0,-0.0059306966140866,60.0,3.506553888320923,-0.0,-6.403644903230088e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5757141113281,0.0,0.0,9.095488348975778e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,9.577993478160352e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.575439453125,0.0,0.0,7.07427752786316e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,9.57798765739426e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5755920410156,0.0,0.0,0.000454338005511,284.5673217773437,294.1499938964844,288.1499938964844,283.2846069335937,290.3490905761719,288.50994873046875,282.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691342129372,2.254969544424057e-09,0.0009691319428384,-0.0049591618590056,0.0,0.0,0.0,-0.0059306966140866,60.0,3.506553888320923,-0.0,-6.403644903230088e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5769348144531,0.0,0.0,9.092805703403428e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.576904296875,0.0,0.0,9.575168223818764e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57666015625,0.0,0.0,7.072190783219412e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.576904296875,0.0,0.0,9.575162403052671e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5768127441406,0.0,0.0,0.0004542040114756,284.5692138671875,294.1499938964844,288.1101989746094,283.2789306640625,290.3109741210937,288.4840087890625,282.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688480640761,2.2215178585582862e-09,0.000968845852185,-0.0048715062439441,0.0,0.0,0.0,-0.0059141130186617,60.0,3.477877855300904,-0.0,-6.399864815875844e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5769348144531,0.0,0.0,9.092805703403428e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.576904296875,0.0,0.0,9.575168223818764e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57666015625,0.0,0.0,7.072190783219412e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.576904296875,0.0,0.0,9.575162403052671e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5768127441406,0.0,0.0,0.0004542040114756,284.5692138671875,294.1499938964844,288.1101989746094,283.2789306640625,290.3109741210937,288.4840087890625,282.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688480640761,2.2215178585582862e-09,0.000968845852185,-0.0048715062439441,0.0,0.0,0.0,-0.0059141130186617,60.0,3.477877855300904,-0.0,-6.399864815875844e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57818603515625,0.0,0.0,9.091984975384548e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5781555175781,0.0,0.0,9.5743038400542e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5779113769531,0.0,0.0,7.071551954140887e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5781555175781,0.0,0.0,9.574298019288108e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5780639648437,0.0,0.0,0.0004541630041785,284.57110595703125,294.1499938964844,288.064453125,283.2690124511719,290.27276611328125,288.4571533203125,282.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687603451311,2.211264726881268e-09,0.00096875813324,-0.0048446389846503,0.0,0.0,0.0,-0.0059090298600494,60.0,3.4468376636505127,-0.0,-6.39870592067382e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57818603515625,0.0,0.0,9.091984975384548e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5781555175781,0.0,0.0,9.5743038400542e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5779113769531,0.0,0.0,7.071551954140887e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5781555175781,0.0,0.0,9.574298019288108e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5780639648437,0.0,0.0,0.0004541630041785,284.57110595703125,294.1499938964844,288.064453125,283.2690124511719,290.27276611328125,288.4571533203125,282.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687603451311,2.211264726881268e-09,0.00096875813324,-0.0048446389846503,0.0,0.0,0.0,-0.0059090298600494,60.0,3.4468376636505127,-0.0,-6.39870592067382e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.57879638671875,0.0,0.0,9.092228719964623e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.57879638671875,0.0,0.0,9.57456068135798e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5785522460937,0.0,0.0,7.071741856634617e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.57879638671875,0.0,0.0,9.574554860591888e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5787048339844,0.0,0.0,0.0004541751986835,284.57208251953125,294.1499938964844,288.0395202636719,283.2625732421875,290.25360107421875,288.44317626953125,282.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687861311249,2.214290972801791e-09,0.0009687839192338,-0.0048525691963732,0.0,0.0,0.0,-0.0059105297550559,60.0,3.4302759170532227,-0.0,-6.399048402272457e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5794372558594,0.0,0.0,9.09289374249056e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5794372558594,0.0,0.0,9.575260628480464e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5791931152344,0.0,0.0,7.072259177220985e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5794372558594,0.0,0.0,9.575254807714372e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.579345703125,0.0,0.0,0.000454208406154,284.5730285644531,294.1499938964844,288.0133056640625,283.2552185058594,290.2344055175781,288.42877197265625,282.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225590257107797e-09,0.0009688546415418,-0.0048742340877652,0.0,0.0,0.0,-0.0059146285057067,60.0,3.4130516052246094,-0.0,-6.399982055427246e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.09555092221126e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.57805896177888e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804748535156,0.0,0.0,7.074325549183413e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.578053868608548e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58062744140625,0.0,0.0,0.0004543411487247,284.5749816894531,294.1499938964844,287.9572448730469,283.2378234863281,290.1957397460937,288.3983154296875,282.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691397426649,2.25564145139856e-09,0.0009691374725662,-0.0049609229899942,0.0,0.0,0.0,-0.0059310286305844,60.0,3.3765814304351807,-0.0,-6.403720931302814e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
