time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269280,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.09555092221126e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.57805896177888e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804748535156,0.0,0.0,7.074325549183413e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807189941406,0.0,0.0,9.578053868608548e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58062744140625,0.0,0.0,0.0004543411487247,284.5749816894531,294.1499938964844,287.9572448730469,283.2378234863281,290.1957397460937,288.3983154296875,282.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691397426649,2.25564145139856e-09,0.0009691374725662,-0.0049609229899942,0.0,0.0,0.0,-0.0059310286305844,60.0,3.3765814304351807,-0.0,-6.403720931302814e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,9.099868475459516e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,9.58260498009622e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.581787109375,0.0,0.0,7.077683403622359e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,9.58259915933013e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5819396972656,0.0,0.0,0.0004545568081084,284.5769348144531,294.1499938964844,287.8967590332031,283.2172241210937,290.15673828125,288.36505126953125,282.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994085632,2.309398228206304e-09,0.0009695971384644,-0.0051017850637435,0.0,0.0,0.0,-0.0059576779603958,60.0,3.3375024795532227,-0.0,-6.409797492779036e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,9.099868475459516e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,9.58260498009622e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.581787109375,0.0,0.0,7.077683403622359e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,9.58259915933013e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5819396972656,0.0,0.0,0.0004545568081084,284.5769348144531,294.1499938964844,287.8967590332031,283.2172241210937,290.15673828125,288.36505126953125,282.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994085632,2.309398228206304e-09,0.0009695971384644,-0.0051017850637435,0.0,0.0,0.0,-0.0059576779603958,60.0,3.3375024795532227,-0.0,-6.409797492779036e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833740234375,0.0,0.0,9.10585222300142e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833435058594,0.0,0.0,9.588905959390104e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5831298828125,0.0,0.0,7.082337106112391e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833740234375,0.0,0.0,9.588900866219774e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5832824707031,0.0,0.0,0.0004548557044472,284.5789489746094,294.1499938964844,287.8323974609375,283.1937255859375,290.1173095703125,288.3281555175781,282.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.383923281001898e-09,0.0009702343377284,-0.0052970680408179,0.0,0.0,0.0,-0.0059946235269308,60.0,3.296160936355591,-0.0,-6.418227371796092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833740234375,0.0,0.0,9.10585222300142e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833435058594,0.0,0.0,9.588905959390104e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5831298828125,0.0,0.0,7.082337106112391e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833740234375,0.0,0.0,9.588900866219774e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5832824707031,0.0,0.0,0.0004548557044472,284.5789489746094,294.1499938964844,287.8323974609375,283.1937255859375,290.1173095703125,288.3281555175781,282.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.383923281001898e-09,0.0009702343377284,-0.0052970680408179,0.0,0.0,0.0,-0.0059946235269308,60.0,3.296160936355591,-0.0,-6.418227371796092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.584716796875,0.0,0.0,9.113602573052047e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.584716796875,0.0,0.0,9.597067401045932e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5845031738281,0.0,0.0,7.088365236995742e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.584716796875,0.0,0.0,9.597062307875603e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5846252441406,0.0,0.0,0.0004552428727038,284.5809326171875,294.1499938964844,287.7646484375,283.16766357421875,290.0773010253906,288.2865905761719,282.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710623417049,2.4804616138851543e-09,0.0009710598387755,-0.0055500324815511,0.0,0.0,0.0,-0.0060424814000725,60.0,3.2528464794158936,-0.0,-6.429155519072084e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.584716796875,0.0,0.0,9.113602573052047e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.584716796875,0.0,0.0,9.597067401045932e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5845031738281,0.0,0.0,7.088365236995742e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.584716796875,0.0,0.0,9.597062307875603e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5846252441406,0.0,0.0,0.0004552428727038,284.5809326171875,294.1499938964844,287.7646484375,283.16766357421875,290.0773010253906,288.2865905761719,282.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710623417049,2.4804616138851543e-09,0.0009710598387755,-0.0055500324815511,0.0,0.0,0.0,-0.0060424814000725,60.0,3.2528464794158936,-0.0,-6.429155519072084e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5854187011719,0.0,0.0,9.117965237237512e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5854187011719,0.0,0.0,9.601661440683527e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5851745605469,0.0,0.0,7.091758743626997e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5854187011719,0.0,0.0,9.6016563475132e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5853271484375,0.0,0.0,0.0004554608021862,284.5819702148437,294.1499938964844,287.72967529296875,283.1537780761719,290.05712890625,288.2643127441406,282.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971527013462,2.5347994814239883e-09,0.0009715244523249,-0.0056924168020486,0.0,0.0,0.0,-0.0060694189742207,60.0,3.230693817138672,-0.0,-6.435310240249238e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58612060546875,0.0,0.0,9.12287359824404e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5860900878906,0.0,0.0,9.606830280972643e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5858764648437,0.0,0.0,7.095576438587159e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5860900878906,0.0,0.0,9.606825187802316e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.58599853515625,0.0,0.0,0.0004557060019578,284.5829772949219,294.1499938964844,287.6940612792969,283.139404296875,290.0367736816406,288.2406005859375,282.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097204989288,2.5959425720145646e-09,0.0009720472735352,-0.0058526322245597,0.0,0.0,0.0,-0.0060997302643954,60.0,3.208131790161133,-0.0,-6.442239453008369e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5870056152344,0.0,0.0,9.129676618613304e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5870056152344,0.0,0.0,9.61399418883957e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5867614746094,0.0,0.0,7.100867514964193e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5870056152344,0.0,0.0,9.61398909566924e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5869140625,0.0,0.0,0.0004560458182822,284.58428955078125,294.1499938964844,287.6476135253906,283.1203308105469,290.01055908203125,288.20849609375,282.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727745782583,2.680679234146055e-09,0.0009727719007059,-0.0060746697708964,0.0,0.0,0.0,-0.0061417380347847,60.0,3.1788392066955566,-0.0,-6.451848832966789e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875244140625,0.0,0.0,9.13386611500755e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5874938964844,0.0,0.0,9.61840632953681e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872802734375,0.0,0.0,7.104125688783824e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5874938964844,0.0,0.0,9.61840123636648e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58740234375,0.0,0.0,0.0004562551039271,284.58502197265625,294.1499938964844,287.62109375,283.1093139648437,289.99566650390625,288.189208984375,282.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732209146022,2.732869930355264e-09,0.0009732181788422,-0.0062114261090755,0.0,0.0,0.0,-0.0061676111072301,60.0,3.16213059425354,-0.0,-6.45777120666935e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58892822265625,0.0,0.0,9.146454249275848e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58892822265625,0.0,0.0,9.63166166911833e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5887145996094,0.0,0.0,7.11391621734947e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58892822265625,0.0,0.0,9.631656575948e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5888366699219,0.0,0.0,0.0004568838921841,284.58709716796875,294.1499938964844,287.5462951660156,283.07769775390625,289.9539489746094,288.13201904296875,282.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745619026944,2.889675387862667e-09,0.0009745589923113,-0.0066223046742379,0.0,0.0,0.0,-0.0062453462742269,60.0,3.1151673793792725,-0.0,-6.47558024979844e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58892822265625,0.0,0.0,9.146454249275848e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58892822265625,0.0,0.0,9.63166166911833e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5887145996094,0.0,0.0,7.11391621734947e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58892822265625,0.0,0.0,9.631656575948e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5888366699219,0.0,0.0,0.0004568838921841,284.58709716796875,294.1499938964844,287.5462951660156,283.07769775390625,289.9539489746094,288.13201904296875,282.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745619026944,2.889675387862667e-09,0.0009745589923113,-0.0066223046742379,0.0,0.0,0.0,-0.0062453462742269,60.0,3.1151673793792725,-0.0,-6.47558024979844e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.59039306640625,0.0,0.0,9.16056233108975e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5903625488281,0.0,0.0,9.64651771937497e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59014892578125,0.0,0.0,7.12488908902742e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59039306640625,0.0,0.0,9.6465133538004e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5903015136719,0.0,0.0,0.0004575886123348,284.5892028808594,294.1499938964844,287.4701538085937,283.04498291015625,289.9115600585937,288.0687255859375,282.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648244991,3.065416143144261e-09,0.0009760617394931,-0.0070827952586114,0.0,0.0,0.0,-0.0063324682414531,60.0,3.0675363540649414,-0.0,-6.495569238040845e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.59039306640625,0.0,0.0,9.16056233108975e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5903625488281,0.0,0.0,9.64651771937497e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59014892578125,0.0,0.0,7.12488908902742e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59039306640625,0.0,0.0,9.6465133538004e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5903015136719,0.0,0.0,0.0004575886123348,284.5892028808594,294.1499938964844,287.4701538085937,283.04498291015625,289.9115600585937,288.0687255859375,282.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648244991,3.065416143144261e-09,0.0009760617394931,-0.0070827952586114,0.0,0.0,0.0,-0.0063324682414531,60.0,3.0675363540649414,-0.0,-6.495569238040845e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59185791015625,0.0,0.0,9.17606521397829e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.59185791015625,0.0,0.0,9.662843513069674e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5916442871094,0.0,0.0,7.136946805985644e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59185791015625,0.0,0.0,9.662838419899344e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5917663574219,0.0,0.0,0.0004583630070555,284.59130859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8685302734375,287.9991760253906,282.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.258538328054783e-09,0.0009777131490409,-0.0075888256542384,0.0,0.0,0.0,-0.006428207270801,60.0,3.0195131301879883,-0.0,-6.51757048331092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59185791015625,0.0,0.0,9.17606521397829e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.59185791015625,0.0,0.0,9.662843513069674e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5916442871094,0.0,0.0,7.136946805985644e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59185791015625,0.0,0.0,9.662838419899344e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5917663574219,0.0,0.0,0.0004583630070555,284.59130859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8685302734375,287.9991760253906,282.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.258538328054783e-09,0.0009777131490409,-0.0075888256542384,0.0,0.0,0.0,-0.006428207270801,60.0,3.0195131301879883,-0.0,-6.51757048331092e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.59259033203125,0.0,0.0,9.184243390336631e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.59259033203125,0.0,0.0,9.671455336501822e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5923767089844,0.0,0.0,7.143308175727725e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.59259033203125,0.0,0.0,9.671450970927252e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5924987792969,0.0,0.0,0.0004587715666275,284.5923767089844,294.1499938964844,287.3545837402344,282.9945068359375,289.8467712402344,287.96221923828125,282.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785876609385,3.360420386400164e-09,0.0009785844013094,-0.0078557804226875,0.0,0.0,0.0,-0.0064787147566676,60.0,2.9954309463500977,-0.0,-6.529192830839747e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5933532714844,0.0,0.0,9.19276280910708e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5933532714844,0.0,0.0,9.68042659224011e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5931396484375,0.0,0.0,7.149934390326962e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5933532714844,0.0,0.0,9.680422226665542e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.59326171875,0.0,0.0,0.0004591971228364,284.59344482421875,294.1499938964844,287.31591796875,282.9775085449219,289.8248291015625,287.923583984375,282.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794953512027,3.466550602126972e-09,0.0009794918587431,-0.0081338649615645,0.0,0.0,0.0,-0.0065313279628753,60.0,2.971353769302368,-0.0,-6.541309716112664e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948791503906,0.0,0.0,9.21046594157815e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948486328125,0.0,0.0,9.699069050839172e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5946350097656,0.0,0.0,7.163703412516043e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948486328125,0.0,0.0,9.69906395766884e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.59478759765625,0.0,0.0,0.0004600814427249,284.5956115722656,294.1499938964844,287.2388610839844,282.94354248046875,289.780517578125,287.8424987792969,282.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085525783118e-09,0.0009813776705414,-0.008711707778275,0.0,0.0,0.0,-0.006640656851232,60.0,2.9233076572418213,-0.0,-6.56652545671932e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948791503906,0.0,0.0,9.21046594157815e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948486328125,0.0,0.0,9.699069050839172e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5946350097656,0.0,0.0,7.163703412516043e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948486328125,0.0,0.0,9.69906395766884e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.59478759765625,0.0,0.0,0.0004600814427249,284.5956115722656,294.1499938964844,287.2388610839844,282.94354248046875,289.780517578125,287.8424987792969,282.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085525783118e-09,0.0009813776705414,-0.008711707778275,0.0,0.0,0.0,-0.006640656851232,60.0,2.9233076572418213,-0.0,-6.56652545671932e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964050292969,0.0,0.0,9.228905400959776e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964050292969,0.0,0.0,9.718486398924142e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59619140625,0.0,0.0,7.17804505256936e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964050292969,0.0,0.0,9.718482033349574e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5963134765625,0.0,0.0,0.0004610025207512,284.5977783203125,294.1499938964844,287.1625061035156,282.9098815917969,289.7355041503906,287.7557373046875,282.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167953325147664e-09,0.0009833419462665,-0.0093135833740234,0.0,0.0,0.0,-0.0067545343190431,60.0,2.875676155090332,-0.0,-6.592841828023667e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964050292969,0.0,0.0,9.228905400959776e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964050292969,0.0,0.0,9.718486398924142e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59619140625,0.0,0.0,7.17804505256936e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964050292969,0.0,0.0,9.718482033349574e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5963134765625,0.0,0.0,0.0004610025207512,284.5977783203125,294.1499938964844,287.1625061035156,282.9098815917969,289.7355041503906,287.7557373046875,282.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167953325147664e-09,0.0009833419462665,-0.0093135833740234,0.0,0.0,0.0,-0.0067545343190431,60.0,2.875676155090332,-0.0,-6.592841828023667e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.247726848116145e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.738306107465178e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5977478027344,0.0,0.0,7.192683551693335e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.738301741890608e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5978698730469,0.0,0.0,0.0004619426908902,284.5999755859375,294.1499938964844,287.0873718261719,282.8768920898437,289.6899108886719,287.6649169921875,282.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261556728514e-09,0.0009853469673544,-0.0099279098212718,0.0,0.0,0.0,-0.0068707694299519,60.0,2.8285956382751465,-0.0,-6.619756476311522e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.247726848116145e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.738306107465178e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5977478027344,0.0,0.0,7.192683551693335e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.738301741890608e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5978698730469,0.0,0.0,0.0004619426908902,284.5999755859375,294.1499938964844,287.0873718261719,282.8768920898437,289.6899108886719,287.6649169921875,282.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261556728514e-09,0.0009853469673544,-0.0099279098212718,0.0,0.0,0.0,-0.0068707694299519,60.0,2.8285956382751465,-0.0,-6.619756476311522e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5995483398437,0.0,0.0,9.266658162232488e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5995483398437,0.0,0.0,9.75824223132804e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5993347167969,0.0,0.0,7.207407907117158e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5995483398437,0.0,0.0,9.75823713815771e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5994567871094,0.0,0.0,0.0004628883616533,284.6022033691406,294.1499938964844,287.0139465332031,282.8450012207031,289.6436767578125,287.5706481933594,282.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387102681135957e-09,0.0009873636299744,-0.010545827448368,0.0,0.0,0.0,-0.0069876862689852,60.0,2.782482624053955,-0.0,-6.646884997962843e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5995483398437,0.0,0.0,9.266658162232488e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5995483398437,0.0,0.0,9.75824223132804e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5993347167969,0.0,0.0,7.207407907117158e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5995483398437,0.0,0.0,9.75823713815771e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5994567871094,0.0,0.0,0.0004628883616533,284.6022033691406,294.1499938964844,287.0139465332031,282.8450012207031,289.6436767578125,287.5706481933594,282.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387102681135957e-09,0.0009873636299744,-0.010545827448368,0.0,0.0,0.0,-0.0069876862689852,60.0,2.782482624053955,-0.0,-6.646884997962843e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.600341796875,0.0,0.0,9.2760928964708e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.600341796875,0.0,0.0,9.768176823854446e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60015869140625,0.0,0.0,7.214745710371062e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.600341796875,0.0,0.0,9.768172458279878e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6002502441406,0.0,0.0,0.0004633596399798,284.6033020019531,294.1499938964844,286.9780578613281,282.82958984375,289.620361328125,287.5227355957031,282.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504636219593294e-09,0.000988368759863,-0.0108537683263421,0.0,0.0,0.0,-0.0070459530688822,60.0,2.759784460067749,-0.0,-6.66042510033549e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6011657714844,0.0,0.0,9.285442502005026e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.60113525390625,0.0,0.0,9.77802264969796e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6009521484375,0.0,0.0,7.222018030006438e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6011657714844,0.0,0.0,9.778018284123392e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60107421875,0.0,0.0,0.0004638266691472,284.6044311523437,294.1499938964844,286.9428100585937,282.8145751953125,289.596923828125,287.4744873046875,282.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.6211097171067195e-09,0.0009893646929413,-0.0111589282751083,0.0,0.0,0.0,-0.0071036936715245,60.0,2.737443208694458,-0.0,-6.673857200212296e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6023254394531,0.0,0.0,9.298760414822028e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6023254394531,0.0,0.0,9.792047057999298e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.60211181640625,0.0,0.0,7.23237608326599e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6023254394531,0.0,0.0,9.79204269242473e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.60223388671875,0.0,0.0,0.0004644919245038,284.6060791015625,294.1499938964844,286.89324951171875,282.7937927246094,289.5629577636719,287.4047546386719,282.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,2.7058377265930176,-0.0,-6.69301343236839e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.602783203125,0.0,0.0,9.303875413024798e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.602783203125,0.0,0.0,9.797433449421078e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6025695800781,0.0,0.0,7.236354576889426e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.602783203125,0.0,0.0,9.79742908384651e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6026916503906,0.0,0.0,0.0004647474561352,284.606689453125,294.1499938964844,286.8743896484375,282.7859802246094,289.5496826171875,287.37762451171875,282.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745582984928e-09,0.0009913283865898,-0.0117605654522776,0.0,0.0,0.0,-0.0072175348177552,60.0,2.6937408447265625,-0.0,-6.700378207824542e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6044311523437,0.0,0.0,9.321761172031984e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6044311523437,0.0,0.0,9.816267993301152e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.604248046875,0.0,0.0,7.250265480251983e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6044311523437,0.0,0.0,9.816263627726585e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6043395996094,0.0,0.0,0.0004656408855225,284.6089782714844,294.1499938964844,286.80926513671875,282.7596435546875,289.50201416015625,287.28155517578125,282.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.07355624179695e-09,0.0009932336397469,-0.0123443063348531,0.0,0.0,0.0,-0.0073279915377497,60.0,2.65198826789856,-0.0,-6.726161672077069e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6044311523437,0.0,0.0,9.321761172031984e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6044311523437,0.0,0.0,9.816267993301152e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.604248046875,0.0,0.0,7.250265480251983e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6044311523437,0.0,0.0,9.816263627726585e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6043395996094,0.0,0.0,0.0004656408855225,284.6089782714844,294.1499938964844,286.80926513671875,282.7596435546875,289.50201416015625,287.28155517578125,282.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.07355624179695e-09,0.0009932336397469,-0.0123443063348531,0.0,0.0,0.0,-0.0073279915377497,60.0,2.65198826789856,-0.0,-6.726161672077069e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.339102689409629e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.834529191721232e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6058959960937,0.0,0.0,7.263753650477156e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.834524826146662e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.60601806640625,0.0,0.0,0.0004665071319323,284.6112670898437,294.1499938964844,286.7478942871094,282.73590087890625,289.4540100097656,287.1869812011719,282.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289589655177451e-09,0.0009950810344889,-0.0129102813079953,0.0,0.0,0.0,-0.0074350889772176,60.0,2.6119813919067383,-0.0,-6.751207592969878e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.339102689409629e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.834529191721232e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6058959960937,0.0,0.0,7.263753650477156e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.834524826146662e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.60601806640625,0.0,0.0,0.0004665071319323,284.6112670898437,294.1499938964844,286.7478942871094,282.73590087890625,289.4540100097656,287.1869812011719,282.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289589655177451e-09,0.0009950810344889,-0.0129102813079953,0.0,0.0,0.0,-0.0074350889772176,60.0,2.6119813919067383,-0.0,-6.751207592969878e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6077880859375,0.0,0.0,9.355733345728368e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6077880859375,0.0,0.0,9.85204242169857e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60760498046875,0.0,0.0,7.27668812032789e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6077880859375,0.0,0.0,9.852038056124002e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60772705078125,0.0,0.0,0.0004673378716688,284.61358642578125,294.1499938964844,286.6908264160156,282.71514892578125,289.4057006835937,287.0957946777344,282.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968582307919,5.496771482427221e-09,0.0009968526428565,-0.0134530551731586,0.0,0.0,0.0,-0.0075377980247139,60.0,2.574720621109009,-0.0,-6.775271543801864e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6077880859375,0.0,0.0,9.355733345728368e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6077880859375,0.0,0.0,9.85204242169857e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60760498046875,0.0,0.0,7.27668812032789e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6077880859375,0.0,0.0,9.852038056124002e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60772705078125,0.0,0.0,0.0004673378716688,284.61358642578125,294.1499938964844,286.6908264160156,282.71514892578125,289.4057006835937,287.0957946777344,282.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968582307919,5.496771482427221e-09,0.0009968526428565,-0.0134530551731586,0.0,0.0,0.0,-0.0075377980247139,60.0,2.574720621109009,-0.0,-6.775271543801864e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.608642578125,0.0,0.0,9.363806020701304e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.608642578125,0.0,0.0,9.86054292297922e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60845947265625,0.0,0.0,7.282966544153169e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.608642578125,0.0,0.0,9.860538557404652e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6085510253906,0.0,0.0,0.0004677411052398,284.61474609375,294.1499938964844,286.6640625,282.7060546875,289.3815002441406,287.0515441894531,282.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977181907743,5.597331487194879e-09,0.0009977126028388,-0.0137164974585175,0.0,0.0,0.0,-0.0075876503251492,60.0,2.556993007659912,-0.0,-6.786967077232475e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6094970703125,0.0,0.0,9.371648775413632e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6094970703125,0.0,0.0,9.86880186246708e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6093139648437,0.0,0.0,7.2890667070169e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6094970703125,0.0,0.0,9.868797496892512e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.60943603515625,0.0,0.0,0.0004681328719016,284.6159362792969,294.1499938964844,286.6385498046875,282.6978454589844,289.35723876953125,287.008544921875,282.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998553703539,5.695031557451102e-09,0.0009985479991883,-0.0139724444597959,0.0,0.0,0.0,-0.0076360842213034,60.0,2.540083169937134,-0.0,-6.798339313718317e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
