time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271620,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.38668308663182e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.884633618639782e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6110534667969,0.0,0.0,7.300759898498654e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.884629253065214e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.61114501953125,0.0,0.0,0.0004688838962465,284.6182861328125,294.1499938964844,286.59161376953125,282.684326171875,289.3086853027344,286.9258728027344,282.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000155461952,5.882326181705366e-09,0.0010001496411859,-0.0144630968570709,0.0,0.0,0.0,-0.0077289342880249,60.0,2.508380889892578,-0.0,-6.82016647601813e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.38668308663182e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.884633618639782e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6110534667969,0.0,0.0,7.300759898498654e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.884629253065214e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.61114501953125,0.0,0.0,0.0004688838962465,284.6182861328125,294.1499938964844,286.59161376953125,282.684326171875,289.3086853027344,286.9258728027344,282.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000155461952,5.882326181705366e-09,0.0010001496411859,-0.0144630968570709,0.0,0.0,0.0,-0.0077289342880249,60.0,2.508380889892578,-0.0,-6.82016647601813e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,9.400650014868006e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,9.899341239361092e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.61279296875,0.0,0.0,7.31162290321663e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,9.899336873786524e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6129150390625,0.0,0.0,0.0004695815732702,284.6206359863281,294.1499938964844,286.55047607421875,282.6750183105469,289.2601318359375,286.848876953125,282.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016434825956,6.056315893232522e-09,0.0010016374289989,-0.0149188861250877,0.0,0.0,0.0,-0.0078151887282729,60.0,2.4802067279815674,-0.0,-6.840475208491625e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,9.400650014868006e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,9.899341239361092e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.61279296875,0.0,0.0,7.31162290321663e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,9.899336873786524e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6129150390625,0.0,0.0,0.0004695815732702,284.6206359863281,294.1499938964844,286.55047607421875,282.6750183105469,289.2601318359375,286.848876953125,282.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016434825956,6.056315893232522e-09,0.0010016374289989,-0.0149188861250877,0.0,0.0,0.0,-0.0078151887282729,60.0,2.4802067279815674,-0.0,-6.840475208491625e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.61474609375,0.0,0.0,9.413227962795644e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.61474609375,0.0,0.0,9.912586392601952e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.61456298828125,0.0,0.0,7.321406155824661e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.61474609375,0.0,0.0,9.912582027027383e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6146850585937,0.0,0.0,0.0004702098667621,284.6230163574219,294.1499938964844,286.5156555175781,282.6703186035156,289.21173095703125,286.778564453125,282.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029835393652,6.21300255687629e-09,0.0010029773693531,-0.0153293386101722,0.0,0.0,0.0,-0.0078928656876087,60.0,2.455885648727417,-0.0,-6.858789447505842e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.61474609375,0.0,0.0,9.413227962795644e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.61474609375,0.0,0.0,9.912586392601952e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.61456298828125,0.0,0.0,7.321406155824661e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.61474609375,0.0,0.0,9.912582027027383e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6146850585937,0.0,0.0,0.0004702098667621,284.6230163574219,294.1499938964844,286.5156555175781,282.6703186035156,289.21173095703125,286.778564453125,282.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029835393652,6.21300255687629e-09,0.0010029773693531,-0.0153293386101722,0.0,0.0,0.0,-0.0078928656876087,60.0,2.455885648727417,-0.0,-6.858789447505842e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6165466308594,0.0,0.0,9.424083691556008e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6165466308594,0.0,0.0,9.924018377205356e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6163635253906,0.0,0.0,7.32984917704016e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6165466308594,0.0,0.0,9.924014011630788e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.616455078125,0.0,0.0,0.0004707521293312,284.6254272460937,294.1499938964844,286.4877014160156,282.6706237792969,289.16357421875,286.715576171875,282.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041401255875,6.348232606256943e-09,0.0010041338391602,-0.0156835783272981,0.0,0.0,0.0,-0.0079599050804972,60.0,2.435605764389038,-0.0,-6.874616076402162e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6165466308594,0.0,0.0,9.424083691556008e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6165466308594,0.0,0.0,9.924018377205356e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6163635253906,0.0,0.0,7.32984917704016e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6165466308594,0.0,0.0,9.924014011630788e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.616455078125,0.0,0.0,0.0004707521293312,284.6254272460937,294.1499938964844,286.4877014160156,282.6706237792969,289.16357421875,286.715576171875,282.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041401255875,6.348232606256943e-09,0.0010041338391602,-0.0156835783272981,0.0,0.0,0.0,-0.0079599050804972,60.0,2.435605764389038,-0.0,-6.874616076402162e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.617431640625,0.0,0.0,9.42867700359784e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.617431640625,0.0,0.0,9.928854706231503e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.61724853515625,0.0,0.0,7.333421672228724e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.617431640625,0.0,0.0,9.928850340656936e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.61737060546875,0.0,0.0,0.0004709815548267,284.6266174316406,294.1499938964844,286.4764404296875,282.6727905273437,289.1396484375,286.68731689453125,282.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046295356005,6.405445951429556e-09,0.0010046231327578,-0.0158334486186504,0.0,0.0,0.0,-0.0079882685095071,60.0,2.427231311798096,-0.0,-6.881317204943116e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.61834716796875,0.0,0.0,9.432722436031328e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.61834716796875,0.0,0.0,9.93311550701037e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6181640625,0.0,0.0,7.336568523896858e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.61834716796875,0.0,0.0,9.933111141435802e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6182556152344,0.0,0.0,0.0004711836809292,284.6278381347656,294.1499938964844,286.46710205078125,282.67633056640625,289.1158142089844,286.6608581542969,282.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.45584341540939e-09,0.0010050541022792,-0.0159654654562473,0.0,0.0,0.0,-0.0080132531002163,60.0,2.419804573059082,-0.0,-6.887222525620018e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.61981201171875,0.0,0.0,9.437713015358896e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6197814941406,0.0,0.0,9.938370203599334e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.61962890625,0.0,0.0,7.340449519688264e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.61981201171875,0.0,0.0,9.938365838024764e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6197204589844,0.0,0.0,0.0004714329552371,284.6297912597656,294.1499938964844,286.45623779296875,282.6850891113281,289.0780029296875,286.6230773925781,282.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517999473487634e-09,0.0010055856546387,-0.0161282811313867,0.0,0.0,0.0,-0.0080440668389201,60.0,2.410418748855591,-0.0,-6.894509851917975e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62017822265625,0.0,0.0,9.438719280296937e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6201477050781,0.0,0.0,9.93943031062372e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6199951171875,0.0,0.0,7.34123241272755e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6201477050781,0.0,0.0,9.939425945049152e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6200866699219,0.0,0.0,0.0004714832175523,284.6302490234375,294.1499938964844,286.454345703125,282.6878967285156,289.068603515625,286.6142883300781,282.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530537888238541e-09,0.0010056928731501,-0.0161611251533031,0.0,0.0,0.0,-0.0080502824857831,60.0,2.4084513187408447,-0.0,-6.895979964838261e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,9.441594738746062e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,9.942458564182743e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.621826171875,0.0,0.0,7.34346904209815e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,9.942454198608176e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6219177246094,0.0,0.0,0.0004716268740594,284.6326904296875,294.1499938964844,286.45001220703125,282.70562744140625,289.0220947265625,286.5767517089844,282.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060056811198,6.566341692604283e-09,0.0010059991618618,-0.016254911199212,0.0,0.0,0.0,-0.0080680325627326,60.0,2.402096033096313,-0.0,-6.900179982949339e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,9.441594738746062e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,9.942458564182743e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.621826171875,0.0,0.0,7.34346904209815e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,9.942454198608176e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6219177246094,0.0,0.0,0.0004716268740594,284.6326904296875,294.1499938964844,286.45001220703125,282.70562744140625,289.0220947265625,286.5767517089844,282.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060056811198,6.566341692604283e-09,0.0010059991618618,-0.016254911199212,0.0,0.0,0.0,-0.0080680325627326,60.0,2.402096033096313,-0.0,-6.900179982949339e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6238708496094,0.0,0.0,9.442474402021615e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.62384033203125,0.0,0.0,9.943384065991268e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6236877441406,0.0,0.0,7.344152982113883e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62384033203125,0.0,0.0,9.94338042801246e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.623779296875,0.0,0.0,0.0004716707917395,284.6351623535156,294.1499938964844,286.45001220703125,282.7259521484375,288.9762878417969,286.5468139648437,282.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577275168950791e-09,0.0010060926433652,-0.0162835493683815,0.0,0.0,0.0,-0.0080734528601169,60.0,2.399324655532837,-0.0,-6.901462512587386e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6238708496094,0.0,0.0,9.442474402021615e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.62384033203125,0.0,0.0,9.943384065991268e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6236877441406,0.0,0.0,7.344152982113883e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62384033203125,0.0,0.0,9.94338042801246e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.623779296875,0.0,0.0,0.0004716707917395,284.6351623535156,294.1499938964844,286.45001220703125,282.7259521484375,288.9762878417969,286.5468139648437,282.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577275168950791e-09,0.0010060926433652,-0.0162835493683815,0.0,0.0,0.0,-0.0080734528601169,60.0,2.399324655532837,-0.0,-6.901462512587386e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.625732421875,0.0,0.0,9.442490409128368e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.625732421875,0.0,0.0,9.943401528289542e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.62554931640625,0.0,0.0,7.344165351241827e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.625732421875,0.0,0.0,9.943397162714972e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6256408691406,0.0,0.0,0.0004716716066468,284.6376037597656,294.1499938964844,286.45001220703125,282.7449645996094,288.931396484375,286.5243835449219,282.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.577456801437621e-09,0.0010060941567644,-0.0162840262055397,0.0,0.0,0.0,-0.0080735431984066,60.0,2.3977904319763184,-0.0,-6.901483828869459e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.625732421875,0.0,0.0,9.442490409128368e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.625732421875,0.0,0.0,9.943401528289542e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.62554931640625,0.0,0.0,7.344165351241827e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.625732421875,0.0,0.0,9.943397162714972e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6256408691406,0.0,0.0,0.0004716716066468,284.6376037597656,294.1499938964844,286.45001220703125,282.7449645996094,288.931396484375,286.5243835449219,282.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.577456801437621e-09,0.0010060941567644,-0.0162840262055397,0.0,0.0,0.0,-0.0080735431984066,60.0,2.3977904319763184,-0.0,-6.901483828869459e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6266784667969,0.0,0.0,9.442213195143268e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.62664794921875,0.0,0.0,9.943109034793451e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6264953613281,0.0,0.0,7.343949255300686e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.62664794921875,0.0,0.0,9.943105396814644e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6265869140625,0.0,0.0,0.0004716577532235,284.6388244628906,294.1499938964844,286.45001220703125,282.75396728515625,288.90924072265625,286.5152282714844,282.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071222946,6.573991573333161e-09,0.0010060645872727,-0.0162749476730823,0.0,0.0,0.0,-0.0080718258395791,60.0,2.39704704284668,-0.0,-6.901077398424604e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.62762451171875,0.0,0.0,9.44174244068563e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6275939941406,0.0,0.0,9.942613542079926e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62744140625,0.0,0.0,7.343583274632692e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6275939941406,0.0,0.0,9.942609904101118e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6275329589844,0.0,0.0,0.0004716342664323,284.6400756835937,294.1499938964844,286.45001220703125,282.7626647949219,288.88726806640625,286.5072326660156,282.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006020931527,6.568117161265263e-09,0.0010060144122689,-0.0162595622241497,0.0,0.0,0.0,-0.0080689135938882,60.0,2.396272659301758,-0.0,-6.900388171970917e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6295166015625,0.0,0.0,9.440261783311144e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6294860839844,0.0,0.0,9.941054304363206e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6293334960937,0.0,0.0,7.342431490542367e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6294860839844,0.0,0.0,9.941049938788638e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6294250488281,0.0,0.0,0.0004715602844953,284.6425476074219,294.1499938964844,286.45001220703125,282.7791442871094,288.84393310546875,286.4939270019531,282.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,2.3946123123168945,-0.0,-6.89822101662685e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6295166015625,0.0,0.0,9.440261783311144e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6294860839844,0.0,0.0,9.941054304363206e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6293334960937,0.0,0.0,7.342431490542367e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6294860839844,0.0,0.0,9.941049938788638e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6294250488281,0.0,0.0,0.0004715602844953,284.6425476074219,294.1499938964844,286.45001220703125,282.7791442871094,288.84393310546875,286.4939270019531,282.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,2.3946123123168945,-0.0,-6.89822101662685e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63140869140625,0.0,0.0,9.438036067876963e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.63140869140625,0.0,0.0,9.938709990819916e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6312561035156,0.0,0.0,7.340700540225953e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.63140869140625,0.0,0.0,9.938706352841108e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63134765625,0.0,0.0,0.000471449107863,284.6450500488281,294.1499938964844,286.45001220703125,282.79443359375,288.80145263671875,286.48394775390625,282.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056257015094,6.521895468125649e-09,0.0010056191822513,-0.0161384865641593,0.0,0.0,0.0,-0.0080459993332624,60.0,2.3927719593048096,-0.0,-6.894966730897067e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63140869140625,0.0,0.0,9.438036067876963e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.63140869140625,0.0,0.0,9.938709990819916e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6312561035156,0.0,0.0,7.340700540225953e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.63140869140625,0.0,0.0,9.938706352841108e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63134765625,0.0,0.0,0.000471449107863,284.6450500488281,294.1499938964844,286.45001220703125,282.79443359375,288.80145263671875,286.48394775390625,282.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056257015094,6.521895468125649e-09,0.0010056191822513,-0.0161384865641593,0.0,0.0,0.0,-0.0080459993332624,60.0,2.3927719593048096,-0.0,-6.894966730897067e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6333312988281,0.0,0.0,9.43521154113114e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6333312988281,0.0,0.0,9.935736306943e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6331787109375,0.0,0.0,7.338503928622231e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6333312988281,0.0,0.0,9.935732668964192e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6332702636719,0.0,0.0,0.0004713080415967,284.64752197265625,294.1499938964844,286.45001220703125,282.8085632324219,288.7596130371094,286.4760437011719,282.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053246514871,6.486688075568736e-09,0.0010053181322291,-0.0160462614148855,0.0,0.0,0.0,-0.0080285454168915,60.0,2.390797138214112,-0.0,-6.890838477602301e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6333312988281,0.0,0.0,9.43521154113114e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6333312988281,0.0,0.0,9.935736306943e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6331787109375,0.0,0.0,7.338503928622231e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6333312988281,0.0,0.0,9.935732668964192e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6332702636719,0.0,0.0,0.0004713080415967,284.64752197265625,294.1499938964844,286.45001220703125,282.8085632324219,288.7596130371094,286.4760437011719,282.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053246514871,6.486688075568736e-09,0.0010053181322291,-0.0160462614148855,0.0,0.0,0.0,-0.0080285454168915,60.0,2.390797138214112,-0.0,-6.890838477602301e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6352844238281,0.0,0.0,9.43173363339156e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63525390625,0.0,0.0,9.93207358988002e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6351013183594,0.0,0.0,7.335798727581277e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.63525390625,0.0,0.0,9.932069951901212e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6351928710937,0.0,0.0,0.0004711343208327,284.6500244140625,294.1499938964844,286.45001220703125,282.82159423828125,288.7186279296875,286.4701538085937,282.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049538686871,6.443336530992383e-09,0.0010049474658444,-0.0159327033907175,0.0,0.0,0.0,-0.0080070551484823,60.0,2.388650417327881,-0.0,-6.885756675956145e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6352844238281,0.0,0.0,9.43173363339156e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63525390625,0.0,0.0,9.93207358988002e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6351013183594,0.0,0.0,7.335798727581277e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.63525390625,0.0,0.0,9.932069951901212e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6351928710937,0.0,0.0,0.0004711343208327,284.6500244140625,294.1499938964844,286.45001220703125,282.82159423828125,288.7186279296875,286.4701538085937,282.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049538686871,6.443336530992383e-09,0.0010049474658444,-0.0159327033907175,0.0,0.0,0.0,-0.0080070551484823,60.0,2.388650417327881,-0.0,-6.885756675956145e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.63623046875,0.0,0.0,9.429801139049232e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.63623046875,0.0,0.0,9.930038504535332e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6360778808594,0.0,0.0,7.334295514738187e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.63623046875,0.0,0.0,9.930034866556524e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6361694335937,0.0,0.0,0.0004710377834271,284.6512756347656,294.1499938964844,286.45001220703125,282.82769775390625,288.69842529296875,286.4677429199219,282.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047479299828,6.419247799982486e-09,0.0010047415271401,-0.015869602560997,0.0,0.0,0.0,-0.007995112799108,60.0,2.3875303268432617,-0.0,-6.882934400209706e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.63720703125,0.0,0.0,9.427707846043631e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.63720703125,0.0,0.0,9.927833889378236e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6370544433594,0.0,0.0,7.332667155424133e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.63720703125,0.0,0.0,9.927830251399428e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6371459960937,0.0,0.0,0.0004709332133643,284.65252685546875,294.1499938964844,286.45001220703125,282.83355712890625,288.67840576171875,286.46563720703125,282.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045247618108,6.393156226636165e-09,0.0010045183589681,-0.0158012565225362,0.0,0.0,0.0,-0.0079821785911917,60.0,2.38637375831604,-0.0,-6.879877645360466e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6389465332031,0.0,0.0,9.423758456250653e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.638916015625,0.0,0.0,9.923674952005967e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6387634277344,0.0,0.0,7.329595246119425e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.638916015625,0.0,0.0,9.92367131402716e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.63885498046875,0.0,0.0,0.0004707359184976,284.6547546386719,294.1499938964844,286.45001220703125,282.8432312011719,288.6435546875,286.4624938964844,282.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343930714081125e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,2.38427472114563,-0.0,-6.87411230160251e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.63916015625,0.0,0.0,9.423189476365224e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.63916015625,0.0,0.0,9.92307614069432e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6390075683594,0.0,0.0,7.329152867896482e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.63916015625,0.0,0.0,9.923072502715512e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6390991210937,0.0,0.0,0.0004707075131591,284.6550598144531,294.1499938964844,286.45001220703125,282.844482421875,288.6388244628906,286.46209716796875,282.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336844382559548e-09,0.0010040368651971,-0.015653746202588,0.0,0.0,0.0,-0.0079542621970176,60.0,2.383981704711914,-0.0,-6.873282387687142e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6411437988281,0.0,0.0,9.418176341569053e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.64111328125,0.0,0.0,9.917796705849467e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6409912109375,0.0,0.0,7.325253682211041e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6411437988281,0.0,0.0,9.917793067870662e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6410827636719,0.0,0.0,0.0004704571038018,284.6575622558594,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.45947265625,282.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274362363001273e-09,0.0010035026352852,-0.0154900727793574,0.0,0.0,0.0,-0.0079232873395085,60.0,2.3814613819122314,-0.0,-6.865968060765226e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6411437988281,0.0,0.0,9.418176341569053e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.64111328125,0.0,0.0,9.917796705849467e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6409912109375,0.0,0.0,7.325253682211041e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6411437988281,0.0,0.0,9.917793067870662e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6410827636719,0.0,0.0,0.0004704571038018,284.6575622558594,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.45947265625,282.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274362363001273e-09,0.0010035026352852,-0.0154900727793574,0.0,0.0,0.0,-0.0079232873395085,60.0,2.3814613819122314,-0.0,-6.865968060765226e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.64312744140625,0.0,0.0,9.41282560233958e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430969238281,0.0,0.0,9.912162204273044e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6429443359375,0.0,0.0,7.321091834455729e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430969238281,0.0,0.0,9.91215929389e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430358886719,0.0,0.0,0.0004701898433268,284.6600952148437,294.1499938964844,286.45001220703125,282.8634948730469,288.5619506835937,286.4573669433594,282.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.207683700409916e-09,0.0010029324330389,-0.0153154050931334,0.0,0.0,0.0,-0.0078902319073677,60.0,2.3788647651672363,-0.0,-6.858167722612053e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.64312744140625,0.0,0.0,9.41282560233958e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430969238281,0.0,0.0,9.912162204273044e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6429443359375,0.0,0.0,7.321091834455729e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430969238281,0.0,0.0,9.91215929389e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430358886719,0.0,0.0,0.0004701898433268,284.6600952148437,294.1499938964844,286.45001220703125,282.8634948730469,288.5619506835937,286.4573669433594,282.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.207683700409916e-09,0.0010029324330389,-0.0153154050931334,0.0,0.0,0.0,-0.0078902319073677,60.0,2.3788647651672363,-0.0,-6.858167722612053e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6451110839844,0.0,0.0,9.407109610037878e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.64508056640625,0.0,0.0,9.906142804538832e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6449584960937,0.0,0.0,7.316646224353462e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64508056640625,0.0,0.0,9.906139166560024e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,0.0004699043056461,284.6626281738281,294.1499938964844,286.45001220703125,282.8716735839844,288.5245666503906,286.4557800292969,282.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023294016718,6.136443797544189e-09,0.0010023232316598,-0.0151287876069545,0.0,0.0,0.0,-0.0078549152240157,60.0,2.376169919967652,-0.0,-6.849838030120736e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6451110839844,0.0,0.0,9.407109610037878e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.64508056640625,0.0,0.0,9.906142804538832e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6449584960937,0.0,0.0,7.316646224353462e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64508056640625,0.0,0.0,9.906139166560024e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,0.0004699043056461,284.6626281738281,294.1499938964844,286.45001220703125,282.8716735839844,288.5245666503906,286.4557800292969,282.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023294016718,6.136443797544189e-09,0.0010023232316598,-0.0151287876069545,0.0,0.0,0.0,-0.0078549152240157,60.0,2.376169919967652,-0.0,-6.849838030120736e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6460876464844,0.0,0.0,9.40416066441685e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6460876464844,0.0,0.0,9.903037425829098e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6459350585937,0.0,0.0,7.31435211491771e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6460876464844,0.0,0.0,9.90303378785029e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6460266113281,0.0,0.0,0.0004697569820564,284.66387939453125,294.1499938964844,286.45001220703125,282.8754272460937,288.5061340332031,286.4551086425781,282.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020150803029,6.099694083161466e-09,0.0010020090267062,-0.0150325186550617,0.0,0.0,0.0,-0.007836696691811,60.0,2.374799966812134,-0.0,-6.845542799283066e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
