time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273960,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6470947265625,0.0,0.0,9.401136048836634e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6470947265625,0.0,0.0,9.899852011585608e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6469421386719,0.0,0.0,7.311999797821045e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6470947265625,0.0,0.0,9.899849101202562e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.64703369140625,0.0,0.0,0.0004696059040725,284.6651611328125,294.1499938964844,286.45001220703125,282.87896728515625,288.4878845214844,286.4545593261719,282.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.062000679207813e-09,0.00100168667268,-0.0149337770417332,0.0,0.0,0.0,-0.007818010635674,60.0,2.373413562774658,-0.0,-6.841138855406825e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,9.394959488417952e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6490783691406,0.0,0.0,9.89334803307429e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6489562988281,0.0,0.0,7.3071954830084e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,9.893344395095482e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6490478515625,0.0,0.0,0.0004692973743658,284.6676940917969,294.1499938964844,286.45001220703125,282.8854675292969,288.45184326171875,286.4535827636719,282.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.9850311373566e-09,0.0010010285768657,-0.0147321466356515,0.0,0.0,0.0,-0.0077798534184694,60.0,2.37060809135437,-0.0,-6.832151200342197e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,9.394959488417952e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6490783691406,0.0,0.0,9.89334803307429e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6489562988281,0.0,0.0,7.3071954830084e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,9.893344395095482e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6490478515625,0.0,0.0,0.0004692973743658,284.6676940917969,294.1499938964844,286.45001220703125,282.8854675292969,288.45184326171875,286.4535827636719,282.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.9850311373566e-09,0.0010010285768657,-0.0147321466356515,0.0,0.0,0.0,-0.0077798534184694,60.0,2.37060809135437,-0.0,-6.832151200342197e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.651123046875,0.0,0.0,9.388631588080898e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6510925292969,0.0,0.0,9.88668471109122e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6509704589844,0.0,0.0,7.302274025278166e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.651123046875,0.0,0.0,9.886681800708176e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65106201171875,0.0,0.0,0.000468981306767,284.67022705078125,294.1499938964844,286.45001220703125,282.8912048339844,288.4165344238281,286.4528503417969,283.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003601200878,5.906178213166413e-09,0.0010003542993217,-0.0145255802199244,0.0,0.0,0.0,-0.0077407625503838,60.0,2.3677632808685303,-0.0,-6.822948961371368e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.651123046875,0.0,0.0,9.388631588080898e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6510925292969,0.0,0.0,9.88668471109122e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6509704589844,0.0,0.0,7.302274025278166e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.651123046875,0.0,0.0,9.886681800708176e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65106201171875,0.0,0.0,0.000468981306767,284.67022705078125,294.1499938964844,286.45001220703125,282.8912048339844,288.4165344238281,286.4528503417969,283.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003601200878,5.906178213166413e-09,0.0010003542993217,-0.0145255802199244,0.0,0.0,0.0,-0.0077407625503838,60.0,2.3677632808685303,-0.0,-6.822948961371368e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.65313720703125,0.0,0.0,9.382235293742268e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65313720703125,0.0,0.0,9.879949357127772e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6529846191406,0.0,0.0,7.297299453057349e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.65313720703125,0.0,0.0,9.879945719148964e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.653076171875,0.0,0.0,0.0004686618049163,284.6727600097656,294.1499938964844,286.45001220703125,282.896240234375,288.3818359375,286.4522705078125,283.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826469973158055e-09,0.0009996726876124,-0.0143167721107602,0.0,0.0,0.0,-0.0077012474648654,60.0,2.3649003505706787,-0.0,-6.813653641302153e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.65313720703125,0.0,0.0,9.382235293742268e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65313720703125,0.0,0.0,9.879949357127772e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6529846191406,0.0,0.0,7.297299453057349e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.65313720703125,0.0,0.0,9.879945719148964e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.653076171875,0.0,0.0,0.0004686618049163,284.6727600097656,294.1499938964844,286.45001220703125,282.896240234375,288.3818359375,286.4522705078125,283.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826469973158055e-09,0.0009996726876124,-0.0143167721107602,0.0,0.0,0.0,-0.0077012474648654,60.0,2.3649003505706787,-0.0,-6.813653641302153e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551818847656,0.0,0.0,9.375825175084174e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551513671875,0.0,0.0,9.873198723653331e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.655029296875,0.0,0.0,7.292313239304349e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551513671875,0.0,0.0,9.873195085674524e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551208496094,0.0,0.0,0.0004683416045736,284.67529296875,294.1499938964844,286.45001220703125,282.90057373046875,288.3477783203125,286.4518127441406,283.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746586317911806e-09,0.0009989895625039,-0.0141075020655989,0.0,0.0,0.0,-0.0076616457663476,60.0,2.362033605575561,-0.0,-6.80434339983549e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551818847656,0.0,0.0,9.375825175084174e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551513671875,0.0,0.0,9.873198723653331e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.655029296875,0.0,0.0,7.292313239304349e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551513671875,0.0,0.0,9.873195085674524e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551208496094,0.0,0.0,0.0004683416045736,284.67529296875,294.1499938964844,286.45001220703125,282.90057373046875,288.3477783203125,286.4518127441406,283.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746586317911806e-09,0.0009989895625039,-0.0141075020655989,0.0,0.0,0.0,-0.0076616457663476,60.0,2.362033605575561,-0.0,-6.80434339983549e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6561889648437,0.0,0.0,9.372630302095786e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6561889648437,0.0,0.0,9.869834320852532e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6560363769531,0.0,0.0,7.289828499779105e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6561889648437,0.0,0.0,9.869830682873726e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6561279296875,0.0,0.0,0.0004681819991674,284.67657470703125,294.1499938964844,286.45001220703125,282.90252685546875,288.3309936523437,286.4516296386719,283.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706770611624279e-09,0.0009986491641029,-0.0140031967312097,0.0,0.0,0.0,-0.0076419073157012,60.0,2.360602617263794,-0.0,-6.799705687399182e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6571960449219,0.0,0.0,9.369463077746332e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6571960449219,0.0,0.0,9.866499021882193e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6570739746094,0.0,0.0,7.287364860530943e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6571960449219,0.0,0.0,9.866496111499146e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6571350097656,0.0,0.0,0.000468023790745,284.6778564453125,294.1499938964844,286.45001220703125,282.904296875,288.3143615722656,286.4514465332031,283.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983172640204,5.667303515366484e-09,0.0009983116760849,-0.0138998050242662,0.0,0.0,0.0,-0.0076223416253924,60.0,2.3591771125793457,-0.0,-6.795110607527023e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591796875,0.0,0.0,9.363464050693436e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591491699219,0.0,0.0,9.860182035481556e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6590270996094,0.0,0.0,7.282698788912967e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591491699219,0.0,0.0,9.86017839750275e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591186523437,0.0,0.0,0.0004677241377066,284.6802978515625,294.1499938964844,286.45001220703125,282.9073181152344,288.2828063964844,286.451171875,283.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976779110729,5.592546425958744e-09,0.0009976723231375,-0.0137039609253406,0.0,0.0,0.0,-0.0075852815061807,60.0,2.3564600944519043,-0.0,-6.78641001172764e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.65924072265625,0.0,0.0,9.363216668134557e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65924072265625,0.0,0.0,9.85992155619897e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591186523437,0.0,0.0,7.282506703631952e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.65924072265625,0.0,0.0,9.859918645815924e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591796875,0.0,0.0,0.0004677117976825,284.6803894042969,294.1499938964844,286.45001220703125,282.9074401855469,288.281494140625,286.451171875,283.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,5.589466667288434e-09,0.0009976460132747,-0.0136958928778767,0.0,0.0,0.0,-0.0075837546028196,60.0,2.3563475608825684,-0.0,-6.786051898188816e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.66131591796875,0.0,0.0,9.357149247080088e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.853531810222194e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6611633300781,0.0,0.0,7.277787517523393e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.853528899839148e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612548828125,0.0,0.0,0.0004674087103921,284.6829528808594,294.1499938964844,286.45001220703125,282.9100036621094,288.249267578125,286.450927734375,283.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.5138555943301534e-09,0.0009969994425773,-0.0134978108108043,0.0,0.0,0.0,-0.0075462707318365,60.0,2.3535609245300293,-0.0,-6.777257510748316e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.66131591796875,0.0,0.0,9.357149247080088e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.853531810222194e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6611633300781,0.0,0.0,7.277787517523393e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612854003906,0.0,0.0,9.853528899839148e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612548828125,0.0,0.0,0.0004674087103921,284.6829528808594,294.1499938964844,286.45001220703125,282.9100036621094,288.249267578125,286.450927734375,283.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.5138555943301534e-09,0.0009969994425773,-0.0134978108108043,0.0,0.0,0.0,-0.0075462707318365,60.0,2.3535609245300293,-0.0,-6.777257510748316e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.35131829464808e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.847391629591584e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6632385253906,0.0,0.0,7.273252413142473e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.84738871920854e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6632995605469,0.0,0.0,0.0004671174683608,284.6854858398437,294.1499938964844,286.45001220703125,282.9120788574219,288.21759033203125,286.4507751464844,283.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963836055248,5.441194605992905e-09,0.0009963781340047,-0.0133074559271335,0.0,0.0,0.0,-0.0075102495029568,60.0,2.3508315086364746,-0.0,-6.768811999791069e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.35131829464808e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.847391629591584e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6632385253906,0.0,0.0,7.273252413142473e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6633605957031,0.0,0.0,9.84738871920854e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6632995605469,0.0,0.0,0.0004671174683608,284.6854858398437,294.1499938964844,286.45001220703125,282.9120788574219,288.21759033203125,286.4507751464844,283.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963836055248,5.441194605992905e-09,0.0009963781340047,-0.0133074559271335,0.0,0.0,0.0,-0.0075102495029568,60.0,2.3508315086364746,-0.0,-6.768811999791069e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654357910156,0.0,0.0,9.345789294457064e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654357910156,0.0,0.0,9.841569408308716e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.665283203125,0.0,0.0,7.268951594596729e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654357910156,0.0,0.0,9.841566497925668e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6653747558594,0.0,0.0,0.0004668412730097,284.68804931640625,294.1499938964844,286.45001220703125,282.9136962890625,288.1865234375,286.4506225585937,283.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.372289724192569e-09,0.0009957888396456,-0.0131269386038184,0.0,0.0,0.0,-0.0074760904535651,60.0,2.3481757640838623,-0.0,-6.760807735872731e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654357910156,0.0,0.0,9.345789294457064e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654357910156,0.0,0.0,9.841569408308716e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.665283203125,0.0,0.0,7.268951594596729e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654357910156,0.0,0.0,9.841566497925668e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6653747558594,0.0,0.0,0.0004668412730097,284.68804931640625,294.1499938964844,286.45001220703125,282.9136962890625,288.1865234375,286.4506225585937,283.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.372289724192569e-09,0.0009957888396456,-0.0131269386038184,0.0,0.0,0.0,-0.0074760904535651,60.0,2.3481757640838623,-0.0,-6.760807735872731e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664733886719,0.0,0.0,9.343148121843114e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664733886719,0.0,0.0,9.838788537308574e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.66632080078125,0.0,0.0,7.266897591762245e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664733886719,0.0,0.0,9.838784899329768e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664123535156,0.0,0.0,0.0004667093453463,284.6893310546875,294.1499938964844,286.45001220703125,282.9143371582031,288.1711730957031,286.4505615234375,283.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955128189176,5.339378716939791e-09,0.0009955074638128,-0.0130407186225056,0.0,0.0,0.0,-0.0074597750790417,60.0,2.346879482269287,-0.0,-6.756986437039815e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6675109863281,0.0,0.0,9.34061172301881e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6675109863281,0.0,0.0,9.836116805672646e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6673583984375,0.0,0.0,7.26492507965304e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6675109863281,0.0,0.0,9.8361138952896e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6674499511719,0.0,0.0,0.0004665826563723,284.69061279296875,294.1499938964844,286.45001220703125,282.91485595703125,288.156005859375,286.45050048828125,283.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952425025403,5.3077688910718734e-09,0.0009952371474355,-0.012957907281816,0.0,0.0,0.0,-0.0074441046454012,60.0,2.34560775756836,-0.0,-6.753317194352348e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695861816406,0.0,0.0,9.335848153568804e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695861816406,0.0,0.0,9.831100760493428e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6694641113281,0.0,0.0,7.261219434440136e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695861816406,0.0,0.0,9.831097850110382e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695251464844,0.0,0.0,0.0004663447034545,284.6931457519531,294.1499938964844,286.45001220703125,282.9156799316406,288.12603759765625,286.4504089355469,283.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947346989065,5.248402601409907e-09,0.000994729460217,-0.0128023782745003,0.0,0.0,0.0,-0.0074146739207208,60.0,2.3431382179260254,-0.0,-6.74642919307189e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695861816406,0.0,0.0,9.335848153568804e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695861816406,0.0,0.0,9.831100760493428e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6694641113281,0.0,0.0,7.261219434440136e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695861816406,0.0,0.0,9.831097850110382e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6695251464844,0.0,0.0,0.0004663447034545,284.6931457519531,294.1499938964844,286.45001220703125,282.9156799316406,288.12603759765625,286.4504089355469,283.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947346989065,5.248402601409907e-09,0.000994729460217,-0.0128023782745003,0.0,0.0,0.0,-0.0074146739207208,60.0,2.3431382179260254,-0.0,-6.74642919307189e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.331548062618822e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.82657220447436e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6715393066406,0.0,0.0,7.257875404320657e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.826569294091314e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716003417969,0.0,0.0,0.0004661298880819,284.6957092285156,294.1499938964844,286.45001220703125,282.9161376953125,288.0965881347656,286.4503479003906,283.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942763717845,5.194811691922041e-09,0.0009942712495103,-0.0126619786024093,0.0,0.0,0.0,-0.007388106547296,60.0,2.3407835960388184,-0.0,-6.740214075762196e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.331548062618822e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.82657220447436e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6715393066406,0.0,0.0,7.257875404320657e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.826569294091314e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716003417969,0.0,0.0,0.0004661298880819,284.6957092285156,294.1499938964844,286.45001220703125,282.9161376953125,288.0965881347656,286.4503479003906,283.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942763717845,5.194811691922041e-09,0.0009942712495103,-0.0126619786024093,0.0,0.0,0.0,-0.007388106547296,60.0,2.3407835960388184,-0.0,-6.740214075762196e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737670898437,0.0,0.0,9.327767475042492e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737365722656,0.0,0.0,9.82259152806364e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6736145019531,0.0,0.0,7.254935189848766e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737670898437,0.0,0.0,9.822588617680594e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737060546875,0.0,0.0,0.0004659410624299,284.6982727050781,294.1499938964844,286.45001220703125,282.91632080078125,288.06768798828125,286.4502868652344,283.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938734583556,5.1476995999166775e-09,0.0009938683360815,-0.0125385522842407,0.0,0.0,0.0,-0.0073647508397698,60.0,2.338557720184326,-0.0,-6.73475213375241e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737670898437,0.0,0.0,9.327767475042492e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737365722656,0.0,0.0,9.82259152806364e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6736145019531,0.0,0.0,7.254935189848766e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737670898437,0.0,0.0,9.822588617680594e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737060546875,0.0,0.0,0.0004659410624299,284.6982727050781,294.1499938964844,286.45001220703125,282.91632080078125,288.06768798828125,286.4502868652344,283.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938734583556,5.1476995999166775e-09,0.0009938683360815,-0.0125385522842407,0.0,0.0,0.0,-0.0073647508397698,60.0,2.338557720184326,-0.0,-6.73475213375241e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,9.324568236479536e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,9.819222032092512e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6757202148437,0.0,0.0,7.252446084748954e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,9.819219121709466e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758117675781,0.0,0.0,0.000465781224193,284.7008361816406,294.1499938964844,286.45001220703125,282.916259765625,288.0392761230469,286.4502258300781,283.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.107819056604512e-09,0.0009935273556038,-0.0124340699985623,0.0,0.0,0.0,-0.0073449802584946,60.0,2.336467742919922,-0.0,-6.730130763799026e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,9.324568236479536e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,9.819222032092512e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6757202148437,0.0,0.0,7.252446084748954e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.67584228515625,0.0,0.0,9.819219121709466e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758117675781,0.0,0.0,0.000465781224193,284.7008361816406,294.1499938964844,286.45001220703125,282.916259765625,288.0392761230469,286.4502258300781,283.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.107819056604512e-09,0.0009935273556038,-0.0124340699985623,0.0,0.0,0.0,-0.0073449802584946,60.0,2.336467742919922,-0.0,-6.730130763799026e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769104003906,0.0,0.0,9.323171252617612e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769104003906,0.0,0.0,9.817750833462924e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6767883300781,0.0,0.0,7.251359784277156e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769104003906,0.0,0.0,9.817747923079878e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6768493652344,0.0,0.0,0.0004657114623114,284.7020874023437,294.1499938964844,286.45001220703125,282.9161376953125,288.0252990722656,286.4501953125,283.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383466266,5.090406762775501e-09,0.0009933784604072,-0.0123884519562125,0.0,0.0,0.0,-0.0073363482952117,60.0,2.3354833126068115,-0.0,-6.728113532972202e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6779479980469,0.0,0.0,9.32194452616386e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6779479980469,0.0,0.0,9.816459350986406e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6778259277344,0.0,0.0,7.250405178638175e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6779479980469,0.0,0.0,9.81645644060336e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.67791748046875,0.0,0.0,0.0004656501696445,284.703369140625,294.1499938964844,286.45001220703125,282.9159545898437,288.01141357421875,286.4501953125,283.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932527318596,5.075118547637203e-09,0.0009932476095855,-0.012348398566246,0.0,0.0,0.0,-0.0073287691920995,60.0,2.334535837173462,-0.0,-6.726342149931952e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800537109375,0.0,0.0,9.32000984903425e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800537109375,0.0,0.0,9.814422082854436e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.679931640625,0.0,0.0,7.248901238199323e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800537109375,0.0,0.0,9.81441990006715e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800231933594,0.0,0.0,0.0004655535740312,284.7059326171875,294.1499938964844,286.45001220703125,282.9154968261719,287.9840393066406,286.4501647949219,283.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930464439094,5.051005835809974e-09,0.0009930414380505,-0.0122852269560098,0.0,0.0,0.0,-0.007316815201193,60.0,2.3327643871307373,-0.0,-6.723549716980416e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800537109375,0.0,0.0,9.32000984903425e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800537109375,0.0,0.0,9.814422082854436e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.679931640625,0.0,0.0,7.248901238199323e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800537109375,0.0,0.0,9.81441990006715e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6800231933594,0.0,0.0,0.0004655535740312,284.7059326171875,294.1499938964844,286.45001220703125,282.9154968261719,287.9840393066406,286.4501647949219,283.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930464439094,5.051005835809974e-09,0.0009930414380505,-0.0122852269560098,0.0,0.0,0.0,-0.007316815201193,60.0,2.3327643871307373,-0.0,-6.723549716980416e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68218994140625,0.0,0.0,9.318743832409382e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6821594238281,0.0,0.0,9.813088399823756e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6820678710937,0.0,0.0,7.247916073538363e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.68218994140625,0.0,0.0,9.813086217036472e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68212890625,0.0,0.0,0.0004654903023038,284.70849609375,294.1499938964844,286.45001220703125,282.9149169921875,287.9571228027344,286.4501342773437,283.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035213135329286e-09,0.0009929063962772,-0.0122438520193099,0.0,0.0,0.0,-0.0073089860379695,60.0,2.3311543464660645,-0.0,-6.721720779978568e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68218994140625,0.0,0.0,9.318743832409382e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6821594238281,0.0,0.0,9.813088399823756e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6820678710937,0.0,0.0,7.247916073538363e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.68218994140625,0.0,0.0,9.813086217036472e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68212890625,0.0,0.0,0.0004654903023038,284.70849609375,294.1499938964844,286.45001220703125,282.9149169921875,287.9571228027344,286.4501342773437,283.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035213135329286e-09,0.0009929063962772,-0.0122438520193099,0.0,0.0,0.0,-0.0073089860379695,60.0,2.3311543464660645,-0.0,-6.721720779978568e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842956542969,0.0,0.0,9.317827061749996e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842956542969,0.0,0.0,9.812123607844114e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6841735839844,0.0,0.0,7.247203029692173e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842956542969,0.0,0.0,9.812120697461069e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842346191406,0.0,0.0,0.0004654445510823,284.7110290527344,294.1499938964844,286.45001220703125,282.9140014648437,287.93072509765625,286.4501037597656,283.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.0237822790677455e-09,0.0009928086074069,-0.012213903479278,0.0,0.0,0.0,-0.0073033194057643,60.0,2.329689741134644,-0.0,-6.720397749404583e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842956542969,0.0,0.0,9.317827061749996e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842956542969,0.0,0.0,9.812123607844114e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6841735839844,0.0,0.0,7.247203029692173e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842956542969,0.0,0.0,9.812120697461069e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842346191406,0.0,0.0,0.0004654445510823,284.7110290527344,294.1499938964844,286.45001220703125,282.9140014648437,287.93072509765625,286.4501037597656,283.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.0237822790677455e-09,0.0009928086074069,-0.012213903479278,0.0,0.0,0.0,-0.0073033194057643,60.0,2.329689741134644,-0.0,-6.720397749404583e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864318847656,0.0,0.0,9.316817158833146e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864318847656,0.0,0.0,9.81105986284092e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6863098144531,0.0,0.0,7.246417226269841e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864318847656,0.0,0.0,9.811056952457876e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6863708496094,0.0,0.0,0.0004653940850403,284.7135925292969,294.1499938964844,286.45001220703125,282.9125061035156,287.9048156738281,286.4500732421875,283.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705929093,5.0111821359166705e-09,0.0009927009232342,-0.0121808936819434,0.0,0.0,0.0,-0.0072970730252563,60.0,2.328253030776977,-0.0,-6.71893900516807e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864318847656,0.0,0.0,9.316817158833146e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864318847656,0.0,0.0,9.81105986284092e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6863098144531,0.0,0.0,7.246417226269841e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864318847656,0.0,0.0,9.811056952457876e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6863708496094,0.0,0.0,0.0004653940850403,284.7135925292969,294.1499938964844,286.45001220703125,282.9125061035156,287.9048156738281,286.4500732421875,283.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705929093,5.0111821359166705e-09,0.0009927009232342,-0.0121808936819434,0.0,0.0,0.0,-0.0072970730252563,60.0,2.328253030776977,-0.0,-6.71893900516807e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
