time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276300,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6875,0.0,0.0,9.31629037950188e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6874694824219,0.0,0.0,9.810504707274958e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6873779296875,0.0,0.0,7.246007589856163e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6875,0.0,0.0,9.810502524487674e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6874389648437,0.0,0.0,0.0004653677460737,284.7148742675781,294.1499938964844,286.45001220703125,282.9115600585937,287.8919982910156,286.4500732421875,283.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046100597000995e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,2.32753324508667,-0.0,-6.718178013898068e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6885681152344,0.0,0.0,9.315735223935916e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.68853759765625,0.0,0.0,9.80992044787854e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6884460449219,0.0,0.0,7.24557539797388e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68853759765625,0.0,0.0,9.809917537495494e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6885070800781,0.0,0.0,0.0004653400101233,284.7161560058594,294.1499938964844,286.45001220703125,282.91046142578125,287.8793334960937,286.4500732421875,283.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.9976858207401165e-09,0.0009925854392349,-0.0121455341577529,0.0,0.0,0.0,-0.0072903824038803,60.0,2.32680892944336,-0.0,-6.717376521692131e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6907043457031,0.0,0.0,9.314563794760032e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.690673828125,0.0,0.0,9.808687173062935e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6905822753906,0.0,0.0,7.244665175676346e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.690673828125,0.0,0.0,9.80868426267989e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6906433105469,0.0,0.0,0.0004652815405279,284.7187194824219,294.1499938964844,286.45001220703125,282.90789794921875,287.8543395996094,286.4500732421875,283.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983084167520246e-09,0.0009924606420099,-0.0121072800830006,0.0,0.0,0.0,-0.0072831436991691,60.0,2.325347185134888,-0.0,-6.715686140523759e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6907043457031,0.0,0.0,9.314563794760032e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.690673828125,0.0,0.0,9.808687173062935e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6905822753906,0.0,0.0,7.244665175676346e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.690673828125,0.0,0.0,9.80868426267989e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6906433105469,0.0,0.0,0.0004652815405279,284.7187194824219,294.1499938964844,286.45001220703125,282.90789794921875,287.8543395996094,286.4500732421875,283.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983084167520246e-09,0.0009924606420099,-0.0121072800830006,0.0,0.0,0.0,-0.0072831436991691,60.0,2.325347185134888,-0.0,-6.715686140523759e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928405761719,0.0,0.0,9.313321061199532e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928100585937,0.0,0.0,9.807378228288144e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6927185058594,0.0,0.0,7.243698200909421e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928405761719,0.0,0.0,9.807375317905098e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6927795410156,0.0,0.0,0.0004652194329537,284.72125244140625,294.1499938964844,286.45001220703125,282.90478515625,287.8297424316406,286.4500427246094,283.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.96758234547201e-09,0.0009923280449584,-0.0120666660368442,0.0,0.0,0.0,-0.0072754588909447,60.0,2.323869228363037,-0.0,-6.713892020115966e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928405761719,0.0,0.0,9.313321061199532e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928100585937,0.0,0.0,9.807378228288144e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6927185058594,0.0,0.0,7.243698200909421e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928405761719,0.0,0.0,9.807375317905098e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6927795410156,0.0,0.0,0.0004652194329537,284.72125244140625,294.1499938964844,286.45001220703125,282.90478515625,287.8297424316406,286.4500427246094,283.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.96758234547201e-09,0.0009923280449584,-0.0120666660368442,0.0,0.0,0.0,-0.0072754588909447,60.0,2.323869228363037,-0.0,-6.713892020115966e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949768066406,0.0,0.0,9.31199174374342e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949768066406,0.0,0.0,9.805978334043176e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6948547363281,0.0,0.0,7.242664287332445e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949768066406,0.0,0.0,9.805976151255892e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949157714844,0.0,0.0,0.0004651530471164,284.72381591796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8056030273437,286.4500427246094,283.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.9510102684280355e-09,0.0009921863675117,-0.0120232496410608,0.0,0.0,0.0,-0.0072672432288527,60.0,2.3223721981048584,-0.0,-6.711974975814884e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949768066406,0.0,0.0,9.31199174374342e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949768066406,0.0,0.0,9.805978334043176e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6948547363281,0.0,0.0,7.242664287332445e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949768066406,0.0,0.0,9.805976151255892e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949157714844,0.0,0.0,0.0004651530471164,284.72381591796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8056030273437,286.4500427246094,283.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.9510102684280355e-09,0.0009921863675117,-0.0120232496410608,0.0,0.0,0.0,-0.0072672432288527,60.0,2.3223721981048584,-0.0,-6.711974975814884e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971130371094,0.0,0.0,9.31059621507302e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971130371094,0.0,0.0,9.80450859060511e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.697021484375,0.0,0.0,7.241578714456409e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971130371094,0.0,0.0,9.804506407817826e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69708251953125,0.0,0.0,0.0004650833434425,284.72637939453125,294.1499938964844,286.45001220703125,282.8970947265625,287.7818603515625,286.4500427246094,283.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933608632740061e-09,0.0009920375887304,-0.0119776576757431,0.0,0.0,0.0,-0.007258616387844,60.0,2.320859670639038,-0.0,-6.70996129770174e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971130371094,0.0,0.0,9.31059621507302e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971130371094,0.0,0.0,9.80450859060511e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.697021484375,0.0,0.0,7.241578714456409e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971130371094,0.0,0.0,9.804506407817826e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69708251953125,0.0,0.0,0.0004650833434425,284.72637939453125,294.1499938964844,286.45001220703125,282.8970947265625,287.7818603515625,286.4500427246094,283.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933608632740061e-09,0.0009920375887304,-0.0119776576757431,0.0,0.0,0.0,-0.007258616387844,60.0,2.320859670639038,-0.0,-6.70996129770174e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6982116699219,0.0,0.0,9.3098686193116e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6981811523437,0.0,0.0,9.803742432268336e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6980895996094,0.0,0.0,7.241012644954026e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6981811523437,0.0,0.0,9.803740249481052e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6981506347656,0.0,0.0,0.0004650469927582,284.7276306152344,294.1499938964844,286.45001220703125,282.8948669433594,287.7701721191406,286.4500427246094,283.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924537666539663e-09,0.0009919599397107,-0.0119538931176066,0.0,0.0,0.0,-0.0072541194967925,60.0,2.320096969604492,-0.0,-6.708911826081021e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69927978515625,0.0,0.0,9.309122106060386e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.69927978515625,0.0,0.0,9.802955901250245e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6991577148437,0.0,0.0,7.240432023536414e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.69927978515625,0.0,0.0,9.80295371846296e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.69921875,0.0,0.0,0.0004650097107514,284.7289123535156,294.1499938964844,286.45001220703125,282.8925170898437,287.758544921875,286.45001220703125,283.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915227780344367e-09,0.0009918804280459,-0.0119295027107,0.0,0.0,0.0,-0.007249504327774,60.0,2.3193299770355225,-0.0,-6.70783464329361e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.701416015625,0.0,0.0,9.307573782280087e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.701416015625,0.0,0.0,9.801325359148903e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7013244628906,0.0,0.0,7.239227852551267e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.701416015625,0.0,0.0,9.80132317636162e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7013854980469,0.0,0.0,0.0004649323527701,284.7314758300781,294.1499938964844,286.45001220703125,282.88751220703125,287.735595703125,286.45001220703125,283.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895924998749024e-09,0.0009917153511196,-0.0118789300322532,0.0,0.0,0.0,-0.0072399349883198,60.0,2.317784070968628,-0.0,-6.70560211801785e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.701416015625,0.0,0.0,9.307573782280087e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.701416015625,0.0,0.0,9.801325359148903e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7013244628906,0.0,0.0,7.239227852551267e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.701416015625,0.0,0.0,9.80132317636162e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7013854980469,0.0,0.0,0.0004649323527701,284.7314758300781,294.1499938964844,286.45001220703125,282.88751220703125,287.735595703125,286.45001220703125,283.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895924998749024e-09,0.0009917153511196,-0.0118789300322532,0.0,0.0,0.0,-0.0072399349883198,60.0,2.317784070968628,-0.0,-6.70560211801785e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035827636719,0.0,0.0,9.305954881710932e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035827636719,0.0,0.0,9.799621329875664e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7034912109375,0.0,0.0,7.237969111884013e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035827636719,0.0,0.0,9.79961914708838e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035522460937,0.0,0.0,0.0004648515314329,284.7340087890625,294.1499938964844,286.45001220703125,282.8820495605469,287.7130126953125,286.45001220703125,283.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,2.316220998764038,-0.0,-6.70326940621635e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035827636719,0.0,0.0,9.305954881710932e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035827636719,0.0,0.0,9.799621329875664e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7034912109375,0.0,0.0,7.237969111884013e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035827636719,0.0,0.0,9.79961914708838e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7035522460937,0.0,0.0,0.0004648515314329,284.7340087890625,294.1499938964844,286.45001220703125,282.8820495605469,287.7130126953125,286.45001220703125,283.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,2.316220998764038,-0.0,-6.70326940621635e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,9.304267587140204e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,9.79784454102628e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.70562744140625,0.0,0.0,7.236656529130414e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,9.797841630643234e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7056884765625,0.0,0.0,0.0004647672176361,284.736572265625,294.1499938964844,286.45001220703125,282.87615966796875,287.6908569335937,286.45001220703125,283.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,2.3146417140960693,-0.0,-6.700837218431843e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,9.304267587140204e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,9.79784454102628e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.70562744140625,0.0,0.0,7.236656529130414e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,9.797841630643234e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7056884765625,0.0,0.0,0.0004647672176361,284.736572265625,294.1499938964844,286.45001220703125,282.87615966796875,287.6908569335937,286.45001220703125,283.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,2.3146417140960693,-0.0,-6.700837218431843e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,9.302513353759424e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,9.795997175388038e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7077941894531,0.0,0.0,7.235291559481993e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,9.795994265004992e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7078552246094,0.0,0.0,0.0004646795860026,284.7391052246094,294.1499938964844,286.45001220703125,282.869873046875,287.6690979003906,286.45001220703125,283.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,2.313047170639038,-0.0,-6.69830910737801e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,9.302513353759424e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,9.795997175388038e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7077941894531,0.0,0.0,7.235291559481993e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,9.795994265004992e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7078552246094,0.0,0.0,0.0004646795860026,284.7391052246094,294.1499938964844,286.45001220703125,282.869873046875,287.6690979003906,286.45001220703125,283.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,2.313047170639038,-0.0,-6.69830910737801e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.708984375,0.0,0.0,9.301611135015264e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.708984375,0.0,0.0,9.795046207727864e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7088928222656,0.0,0.0,7.234589429572225e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.708984375,0.0,0.0,9.79504402494058e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7089538574219,0.0,0.0,0.000464634533273,284.7403869628906,294.1499938964844,286.45001220703125,282.8666076660156,287.65838623046875,286.45001220703125,283.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.82159423498274e-09,0.0009910797234624,-0.0116841895505785,0.0,0.0,0.0,-0.0072030862793326,60.0,2.312243938446045,-0.0,-6.697008814171569e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7100830078125,0.0,0.0,9.300693636760116e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7100830078125,0.0,0.0,9.794080688152462e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7099914550781,0.0,0.0,7.233876385726035e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7100830078125,0.0,0.0,9.794078505365178e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71002197265625,0.0,0.0,0.0004645887238439,284.7416381835937,294.1499938964844,286.45001220703125,282.8632202148437,287.64776611328125,286.45001220703125,283.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810162490542781e-09,0.0009909819345921,-0.0116542382165789,0.0,0.0,0.0,-0.0071974187158048,60.0,2.3114373683929443,-0.0,-6.695687204683054e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122497558594,0.0,0.0,9.298814256908372e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122497558594,0.0,0.0,9.792101627681404e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.712158203125,0.0,0.0,7.232414645841345e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122497558594,0.0,0.0,9.79209871729836e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.71221923828125,0.0,0.0,0.000464494805783,284.7441711425781,294.1499938964844,286.45001220703125,282.8561706542969,287.62677001953125,286.45001220703125,283.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858027949929,60.0,2.309814453125,-0.0,-6.692980036859808e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122497558594,0.0,0.0,9.298814256908372e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122497558594,0.0,0.0,9.792101627681404e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.712158203125,0.0,0.0,7.232414645841345e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122497558594,0.0,0.0,9.79209871729836e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.71221923828125,0.0,0.0,0.000464494805783,284.7441711425781,294.1499938964844,286.45001220703125,282.8561706542969,287.62677001953125,286.45001220703125,283.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858027949929,60.0,2.309814453125,-0.0,-6.692980036859808e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.71441650390625,0.0,0.0,9.29687375901267e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.71441650390625,0.0,0.0,9.79005781118758e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7143249511719,0.0,0.0,7.230904884636402e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.71441650390625,0.0,0.0,9.790055628400296e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7143859863281,0.0,0.0,0.0004643978900276,284.7467041015625,294.1499938964844,286.45001220703125,282.8487548828125,287.6061706542969,286.45001220703125,283.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762542360481348e-09,0.0009905747137963,-0.0115294763818383,0.0,0.0,0.0,-0.0071738115511834,60.0,2.308177709579468,-0.0,-6.690185472280066e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.71441650390625,0.0,0.0,9.29687375901267e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.71441650390625,0.0,0.0,9.79005781118758e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7143249511719,0.0,0.0,7.230904884636402e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.71441650390625,0.0,0.0,9.790055628400296e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7143859863281,0.0,0.0,0.0004643978900276,284.7467041015625,294.1499938964844,286.45001220703125,282.8487548828125,287.6061706542969,286.45001220703125,283.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762542360481348e-09,0.0009905747137963,-0.0115294763818383,0.0,0.0,0.0,-0.0071738115511834,60.0,2.308177709579468,-0.0,-6.690185472280066e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.71661376953125,0.0,0.0,9.294876508647576e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7165832519531,0.0,0.0,9.78795505943708e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.71649169921875,0.0,0.0,7.229351467685774e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7165832519531,0.0,0.0,9.787952876649796e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.716552734375,0.0,0.0,0.0004642981220968,284.7492370605469,294.1499938964844,286.45001220703125,282.84100341796875,287.5859680175781,286.45001220703125,283.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.737650716180042e-09,0.000990361906588,-0.0114642614498734,0.0,0.0,0.0,-0.0071614715270698,60.0,2.306527853012085,-0.0,-6.687309905828442e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.71661376953125,0.0,0.0,9.294876508647576e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7165832519531,0.0,0.0,9.78795505943708e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.71649169921875,0.0,0.0,7.229351467685774e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7165832519531,0.0,0.0,9.787952876649796e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.716552734375,0.0,0.0,0.0004642981220968,284.7492370605469,294.1499938964844,286.45001220703125,282.84100341796875,287.5859680175781,286.45001220703125,283.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.737650716180042e-09,0.000990361906588,-0.0114642614498734,0.0,0.0,0.0,-0.0071614715270698,60.0,2.306527853012085,-0.0,-6.687309905828442e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.29282687138766e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.785797010408714e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7186889648437,0.0,0.0,7.227758032968268e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.78579482762143e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71875,0.0,0.0,0.000464195763925,284.75177001953125,294.1499938964844,286.45001220703125,282.8329162597656,287.56610107421875,286.45001220703125,283.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712106704829466e-09,0.0009901435114443,-0.0113973375409841,0.0,0.0,0.0,-0.0071488083340227,60.0,2.304866075515747,-0.0,-6.684360442932302e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.29282687138766e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.785797010408714e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7186889648437,0.0,0.0,7.227758032968268e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.78579482762143e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71875,0.0,0.0,0.000464195763925,284.75177001953125,294.1499938964844,286.45001220703125,282.8329162597656,287.56610107421875,286.45001220703125,283.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712106704829466e-09,0.0009901435114443,-0.0113973375409841,0.0,0.0,0.0,-0.0071488083340227,60.0,2.304866075515747,-0.0,-6.684360442932302e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7198791503906,0.0,0.0,9.291784226661548e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7198486328125,0.0,0.0,9.784698340808971e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7197570800781,0.0,0.0,7.226946763694286e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7198791503906,0.0,0.0,9.784696158021688e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7198181152344,0.0,0.0,0.0004641436680685,284.7530517578125,294.1499938964844,286.45001220703125,282.8287658691406,287.5563049316406,286.45001220703125,283.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900369914248,4.699108657746365e-09,0.0009900323348119,-0.0113632827997207,0.0,0.0,0.0,-0.0071423645131289,60.0,2.3040311336517334,-0.0,-6.682859066131641e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.720947265625,0.0,0.0,9.29072848521173e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.720947265625,0.0,0.0,9.783586574485524e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7208557128906,0.0,0.0,7.226125308079645e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.720947265625,0.0,0.0,9.78358439169824e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7209167480469,0.0,0.0,0.0004640909319277,284.7543029785156,294.1499938964844,286.45001220703125,282.82452392578125,287.5466003417969,286.45001220703125,283.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.6859498503692976e-09,0.0009899197611957,-0.0113288080319762,0.0,0.0,0.0,-0.0071358410641551,60.0,2.3031933307647705,-0.0,-6.681339925762586e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72314453125,0.0,0.0,9.288582805311309e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72314453125,0.0,0.0,9.781327389646322e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230529785156,0.0,0.0,7.224456930998713e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72314453125,0.0,0.0,9.781325206859036e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230834960937,0.0,0.0,0.000463983771624,284.7568359375,294.1499938964844,286.45001220703125,282.8158569335937,287.5274658203125,286.45001220703125,283.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587390467524,0.0,0.0,0.0,-0.0071225832216441,60.0,2.301510095596313,-0.0,-6.678253328118444e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72314453125,0.0,0.0,9.288582805311309e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72314453125,0.0,0.0,9.781327389646322e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230529785156,0.0,0.0,7.224456930998713e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72314453125,0.0,0.0,9.781325206859036e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230834960937,0.0,0.0,0.000463983771624,284.7568359375,294.1499938964844,286.45001220703125,282.8158569335937,287.5274658203125,286.45001220703125,283.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587390467524,0.0,0.0,0.0,-0.0071225832216441,60.0,2.301510095596313,-0.0,-6.678253328118444e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7253112792969,0.0,0.0,9.286396380048244e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7253112792969,0.0,0.0,9.779024549061432e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7252197265625,0.0,0.0,7.222755812108517e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7253112792969,0.0,0.0,9.779022366274148e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72528076171875,0.0,0.0,0.0004638745449483,284.75933837890625,294.1499938964844,286.45001220703125,282.806884765625,287.5086364746094,286.45001220703125,283.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631953487432838e-09,0.0009894580580294,-0.0111873382702469,0.0,0.0,0.0,-0.0071090729907155,60.0,2.2998175621032715,-0.0,-6.67510846596997e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7253112792969,0.0,0.0,9.286396380048244e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7253112792969,0.0,0.0,9.779024549061432e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7252197265625,0.0,0.0,7.222755812108517e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7253112792969,0.0,0.0,9.779022366274148e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72528076171875,0.0,0.0,0.0004638745449483,284.75933837890625,294.1499938964844,286.45001220703125,282.806884765625,287.5086364746094,286.45001220703125,283.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631953487432838e-09,0.0009894580580294,-0.0111873382702469,0.0,0.0,0.0,-0.0071090729907155,60.0,2.2998175621032715,-0.0,-6.67510846596997e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,9.284169937018304e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,9.776680235518144e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274169921875,0.0,0.0,7.221024134196341e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,9.776678052730858e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274780273437,0.0,0.0,0.0004637633392121,284.7618713378906,294.1499938964844,286.45001220703125,282.79766845703125,287.4901733398437,286.45001220703125,283.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604207681779826e-09,0.0009892208036035,-0.0111146448180079,0.0,0.0,0.0,-0.007095318287611,60.0,2.2981162071228027,-0.0,-6.671906760402635e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,9.284169937018304e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,9.776680235518144e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274169921875,0.0,0.0,7.221024134196341e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,9.776678052730858e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274780273437,0.0,0.0,0.0004637633392121,284.7618713378906,294.1499938964844,286.45001220703125,282.79766845703125,287.4901733398437,286.45001220703125,283.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604207681779826e-09,0.0009892208036035,-0.0111146448180079,0.0,0.0,0.0,-0.007095318287611,60.0,2.2981162071228027,-0.0,-6.671906760402635e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7297058105469,0.0,0.0,9.281911479774864e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72967529296875,0.0,0.0,9.774301724974066e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7296142578125,0.0,0.0,7.219267718028277e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7297058105469,0.0,0.0,9.774300269782545e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7296447753906,0.0,0.0,0.0004636505327653,284.7643737792969,294.1499938964844,286.45001220703125,282.7882080078125,287.4720153808594,286.45001220703125,283.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605864312427e-09,0.0009889801731333,-0.0110408943146467,0.0,0.0,0.0,-0.0070813633501529,60.0,2.296407699584961,-0.0,-6.668660290642947e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
