time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278640,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7297058105469,0.0,0.0,9.281911479774864e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72967529296875,0.0,0.0,9.774301724974066e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7296142578125,0.0,0.0,7.219267718028277e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7297058105469,0.0,0.0,9.774300269782545e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7296447753906,0.0,0.0,0.0004636505327653,284.7643737792969,294.1499938964844,286.45001220703125,282.7882080078125,287.4720153808594,286.45001220703125,283.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605864312427e-09,0.0009889801731333,-0.0110408943146467,0.0,0.0,0.0,-0.0070813633501529,60.0,2.296407699584961,-0.0,-6.668660290642947e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73077392578125,0.0,0.0,9.28077133721672e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73077392578125,0.0,0.0,9.773101191967726e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7306823730469,0.0,0.0,7.218380778795108e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.73077392578125,0.0,0.0,9.77309900918044e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7307434082031,0.0,0.0,0.0004635935765691,284.765625,294.1499938964844,286.45001220703125,282.78338623046875,287.46307373046875,286.45001220703125,283.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618464561414385e-09,0.0009888586355373,-0.0110036581754684,0.0,0.0,0.0,-0.007074317894876,60.0,2.295551061630249,-0.0,-6.66702106855155e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318725585937,0.0,0.0,9.279623918700965e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318725585937,0.0,0.0,9.77189265540801e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7317810058594,0.0,0.0,7.217488018795848e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318725585937,0.0,0.0,9.771890472620726e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318420410156,0.0,0.0,0.0004635362420231,284.7668762207031,294.1499938964844,286.45001220703125,282.7785339355469,287.4541931152344,286.45001220703125,283.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547544119049007e-09,0.000988736283034,-0.0109661864116787,0.0,0.0,0.0,-0.0070672272704541,60.0,2.2946927547454834,-0.0,-6.665371898861849e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.277310164179652e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.76945666479878e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7339782714844,0.0,0.0,7.215689402073622e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.769454482011496e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340393066406,0.0,0.0,0.0004634206998161,284.7693786621094,294.1499938964844,286.45001220703125,282.76861572265625,287.43670654296875,286.45001220703125,283.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518713847545541e-09,0.0009884897153824,-0.0108906514942646,0.0,0.0,0.0,-0.0070529351942241,60.0,2.2929725646972656,-0.0,-6.662047979943965e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.277310164179652e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.76945666479878e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7339782714844,0.0,0.0,7.215689402073622e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.769454482011496e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340393066406,0.0,0.0,0.0004634206998161,284.7693786621094,294.1499938964844,286.45001220703125,282.76861572265625,287.43670654296875,286.45001220703125,283.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518713847545541e-09,0.0009884897153824,-0.0108906514942646,0.0,0.0,0.0,-0.0070529351942241,60.0,2.2929725646972656,-0.0,-6.662047979943965e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,9.27497967495583e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,9.767002484295516e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7361755371094,0.0,0.0,7.213876233436167e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,9.767000301508232e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362060546875,0.0,0.0,0.0004633042553905,284.7718811035156,294.1499938964844,286.45001220703125,282.7585144042969,287.4194641113281,286.45001220703125,283.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,2.2912485599517822,-0.0,-6.658699902573062e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,9.27497967495583e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,9.767002484295516e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7361755371094,0.0,0.0,7.213876233436167e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362670898437,0.0,0.0,9.767000301508232e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7362060546875,0.0,0.0,0.0004633042553905,284.7718811035156,294.1499938964844,286.45001220703125,282.7585144042969,287.4194641113281,286.45001220703125,283.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,2.2912485599517822,-0.0,-6.658699902573062e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73846435546875,0.0,0.0,9.272633906221016e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384338378906,0.0,0.0,9.76453156908974e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7383728027344,0.0,0.0,7.21205142326653e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384338378906,0.0,0.0,9.764530113898218e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384033203125,0.0,0.0,0.0004631870833691,284.7743835449219,294.1499938964844,286.45001220703125,282.74822998046875,287.40252685546875,286.45001220703125,283.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379350811243,0.0,0.0,0.0,-0.0070240390487015,60.0,2.2895216941833496,-0.0,-6.655330508920089e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73846435546875,0.0,0.0,9.272633906221016e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384338378906,0.0,0.0,9.76453156908974e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7383728027344,0.0,0.0,7.21205142326653e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384338378906,0.0,0.0,9.764530113898218e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384033203125,0.0,0.0,0.0004631870833691,284.7743835449219,294.1499938964844,286.45001220703125,282.74822998046875,287.40252685546875,286.45001220703125,283.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379350811243,0.0,0.0,0.0,-0.0070240390487015,60.0,2.2895216941833496,-0.0,-6.655330508920089e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406311035156,0.0,0.0,9.270278678741306e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406311035156,0.0,0.0,9.762051922734828e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.74053955078125,0.0,0.0,7.21022006473504e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406311035156,0.0,0.0,9.762050467543304e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406005859375,0.0,0.0,0.0004630694747902,284.77685546875,294.1499938964844,286.45001220703125,282.73779296875,287.38592529296875,286.45001220703125,283.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,2.287793159484864,-0.0,-6.651949746583341e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406311035156,0.0,0.0,9.270278678741306e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406311035156,0.0,0.0,9.762051922734828e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.74053955078125,0.0,0.0,7.21022006473504e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406311035156,0.0,0.0,9.762050467543304e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406005859375,0.0,0.0,0.0004630694747902,284.77685546875,294.1499938964844,286.45001220703125,282.73779296875,287.38592529296875,286.45001220703125,283.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,2.287793159484864,-0.0,-6.651949746583341e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7417297363281,0.0,0.0,9.269099973607808e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7417297363281,0.0,0.0,9.760810644365848e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7416381835937,0.0,0.0,7.209303294075653e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7417297363281,0.0,0.0,9.760809189174324e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.74169921875,0.0,0.0,0.0004630105686374,284.7781066894531,294.1499938964844,286.45001220703125,282.7325134277344,287.3777160644531,286.45001220703125,283.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163876999903096e-09,0.0009876147378236,-0.0106225544586777,0.0,0.0,0.0,-0.0070022074505686,60.0,2.28692889213562,-0.0,-6.65025723378676e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7428283691406,0.0,0.0,9.26792126847431e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7428283691406,0.0,0.0,9.759569365996867e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74273681640625,0.0,0.0,7.208385795820504e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7428283691406,0.0,0.0,9.759567183209585e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7427978515625,0.0,0.0,0.0004629516915883,284.77935791015625,294.1499938964844,286.45001220703125,282.7272033691406,287.3695983886719,286.45001220703125,283.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169500848242e-09,0.0009874891256913,-0.0105840591713786,0.0,0.0,0.0,-0.0069949235767126,60.0,2.286064624786377,-0.0,-6.648565431532917e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450256347656,0.0,0.0,9.2655660409946e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450256347656,0.0,0.0,9.757088992046192e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.74493408203125,0.0,0.0,7.206554437289014e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450256347656,0.0,0.0,9.75708753685467e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7449951171875,0.0,0.0,0.0004628340539056,284.7818298339844,294.1499938964844,286.45001220703125,282.7164611816406,287.35357666015625,286.45001220703125,283.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234293215738e-09,0.0009872381342574,-0.0105071552097797,0.0,0.0,0.0,-0.0069803725928068,60.0,2.284337520599365,-0.0,-6.645185379738906e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450256347656,0.0,0.0,9.2655660409946e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450256347656,0.0,0.0,9.757088992046192e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.74493408203125,0.0,0.0,7.206554437289014e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450256347656,0.0,0.0,9.75708753685467e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7449951171875,0.0,0.0,0.0004628340539056,284.7818298339844,294.1499938964844,286.45001220703125,282.7164611816406,287.35357666015625,286.45001220703125,283.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234293215738e-09,0.0009872381342574,-0.0105071552097797,0.0,0.0,0.0,-0.0069803725928068,60.0,2.284337520599365,-0.0,-6.645185379738906e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.263188985642046e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.754585335031152e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.74713134765625,0.0,0.0,7.204704888863489e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.754583879839628e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471923828125,0.0,0.0,0.0004627152811735,284.7843322753906,294.1499938964844,286.45001220703125,282.70562744140625,287.3378295898437,286.45001220703125,283.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869891218841,4.342713744165394e-09,0.0009869846981018,-0.0104295266792178,0.0,0.0,0.0,-0.0069656842388212,60.0,2.2826473712921143,-0.0,-6.641774774607256e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.263188985642046e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.754585335031152e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.74713134765625,0.0,0.0,7.204704888863489e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.754583879839628e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471923828125,0.0,0.0,0.0004627152811735,284.7843322753906,294.1499938964844,286.45001220703125,282.70562744140625,287.3378295898437,286.45001220703125,283.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869891218841,4.342713744165394e-09,0.0009869846981018,-0.0104295266792178,0.0,0.0,0.0,-0.0069656842388212,60.0,2.2826473712921143,-0.0,-6.641774774607256e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7494201660156,0.0,0.0,9.260403021471576e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,9.751651668921112e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.74932861328125,0.0,0.0,7.202538108685985e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,9.75165021372959e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493591308594,0.0,0.0,0.0004625761357601,284.78680419921875,294.1499938964844,286.4516906738281,282.6942138671875,287.3223571777344,286.4501342773437,283.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866922628134,4.3079966260961555e-09,0.0009866879554465,-0.0103385653346776,0.0,0.0,0.0,-0.0069484733976423,60.0,2.2813522815704346,-0.0,-6.637779392804077e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7494201660156,0.0,0.0,9.260403021471576e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,9.751651668921112e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.74932861328125,0.0,0.0,7.202538108685985e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,9.75165021372959e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493591308594,0.0,0.0,0.0004625761357601,284.78680419921875,294.1499938964844,286.4516906738281,282.6942138671875,287.3223571777344,286.4501342773437,283.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866922628134,4.3079966260961555e-09,0.0009866879554465,-0.0103385653346776,0.0,0.0,0.0,-0.0069484733976423,60.0,2.2813522815704346,-0.0,-6.637779392804077e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515869140625,0.0,0.0,9.256704652216284e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515869140625,0.0,0.0,9.747757576406002e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.75152587890625,0.0,0.0,7.199661922641098e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515869140625,0.0,0.0,9.747755393618718e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515563964844,0.0,0.0,0.0004623913846444,284.78924560546875,294.1499938964844,286.4566650390625,282.6817932128906,287.3072509765625,286.4508972167969,283.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862980805337,4.261909936076336e-09,0.0009862938895821,-0.0102178156375885,0.0,0.0,0.0,-0.0069256261922419,60.0,2.281767129898072,-0.0,-6.632477322909835e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515869140625,0.0,0.0,9.256704652216284e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515869140625,0.0,0.0,9.747757576406002e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.75152587890625,0.0,0.0,7.199661922641098e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515869140625,0.0,0.0,9.747755393618718e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7515563964844,0.0,0.0,0.0004623913846444,284.78924560546875,294.1499938964844,286.4566650390625,282.6817932128906,287.3072509765625,286.4508972167969,283.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862980805337,4.261909936076336e-09,0.0009862938895821,-0.0102178156375885,0.0,0.0,0.0,-0.0069256261922419,60.0,2.281767129898072,-0.0,-6.632477322909835e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.752685546875,0.0,0.0,9.254604810848832e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.752685546875,0.0,0.0,9.745546412887052e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75262451171875,0.0,0.0,7.198028470156714e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.752685546875,0.0,0.0,9.745544230099767e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7526550292969,0.0,0.0,0.0004622864944394,284.7904968261719,294.1499938964844,286.4602966308594,282.6752624511719,287.2998352050781,286.4515686035156,283.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860743302851,4.23574375574276e-09,0.0009860701393336,-0.0101492591202259,0.0,0.0,0.0,-0.0069126547314226,60.0,2.282580614089966,-0.0,-6.629468174423891e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,9.25231070141308e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,9.74313006736338e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7536926269531,0.0,0.0,7.196244405349717e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,9.74312861217186e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537536621094,0.0,0.0,0.0004621719126589,284.7917175292969,294.1499938964844,286.4646911621094,282.66851806640625,287.29254150390625,286.4525451660156,283.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207157289215502e-09,0.0009858256671577,-0.0100743602961301,0.0,0.0,0.0,-0.006898483261466,60.0,2.2839131355285645,-0.0,-6.626181203728265e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,9.247352863894776e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,9.737909567775203e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7558898925781,0.0,0.0,7.1923881478142e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,9.737908112583682e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559509277344,0.0,0.0,0.0004619242681656,284.794189453125,294.1499938964844,286.4755249023437,282.6545104980469,287.2782287597656,286.455322265625,283.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853015653789,4.145383591946938e-09,0.0009852974908426,-0.0099125076085329,0.0,0.0,0.0,-0.0068678590469062,60.0,2.287799596786499,-0.0,-6.61908146071255e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,9.247352863894776e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,9.737909567775203e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7558898925781,0.0,0.0,7.1923881478142e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,9.737908112583682e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559509277344,0.0,0.0,0.0004619242681656,284.794189453125,294.1499938964844,286.4755249023437,282.6545104980469,287.2782287597656,286.455322265625,283.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853015653789,4.145383591946938e-09,0.0009852974908426,-0.0099125076085329,0.0,0.0,0.0,-0.0068678590469062,60.0,2.287799596786499,-0.0,-6.61908146071255e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.24202031455934e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.73229471128434e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7580871582031,0.0,0.0,7.188240851974115e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.732292528497057e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581481933594,0.0,0.0,0.0004616579099092,284.796630859375,294.1499938964844,286.4889831542969,282.6398620605469,287.26446533203125,286.45953369140625,283.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984733342193,4.078941628904431e-09,0.0009847292676568,-0.0097384238615632,0.0,0.0,0.0,-0.0068349209614098,60.0,2.2935667037963867,-0.0,-6.611448810645015e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.24202031455934e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.73229471128434e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7580871582031,0.0,0.0,7.188240851974115e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.732292528497057e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581481933594,0.0,0.0,0.0004616579099092,284.796630859375,294.1499938964844,286.4889831542969,282.6398620605469,287.26446533203125,286.45953369140625,283.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984733342193,4.078941628904431e-09,0.0009847292676568,-0.0097384238615632,0.0,0.0,0.0,-0.0068349209614098,60.0,2.2935667037963867,-0.0,-6.611448810645015e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,9.23656261875294e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,9.726547432364896e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7602844238281,0.0,0.0,7.183996058302e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,9.726545249577612e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.76031494140625,0.0,0.0,0.0004613852943293,284.799072265625,294.1499938964844,286.5048522949219,282.6247253417969,287.2511901855469,286.4652404785156,283.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841517312452,4.010935139575622e-09,0.0009841477731242,-0.00956024043262,0.0,0.0,0.0,-0.0068012070842087,60.0,2.300887107849121,-0.0,-6.603641367064483e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,9.23656261875294e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,9.726547432364896e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7602844238281,0.0,0.0,7.183996058302e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,9.726545249577612e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.76031494140625,0.0,0.0,0.0004613852943293,284.799072265625,294.1499938964844,286.5048522949219,282.6247253417969,287.2511901855469,286.4652404785156,283.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841517312452,4.010935139575622e-09,0.0009841477731242,-0.00956024043262,0.0,0.0,0.0,-0.0068012070842087,60.0,2.300887107849121,-0.0,-6.603641367064483e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7625427246094,0.0,0.0,9.231195144820958e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7625427246094,0.0,0.0,9.720894740894435e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624816894531,0.0,0.0,7.179821113822982e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7625427246094,0.0,0.0,9.720892558107153e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,0.0004611171607393,284.801513671875,294.1499938964844,286.5229187011719,282.60919189453125,287.2384033203125,286.4722595214844,283.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.9440495314124754e-09,0.0009835758246481,-0.009384992532432,0.0,0.0,0.0,-0.0067680492065846,60.0,2.3096251487731934,-0.0,-6.595967505518274e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7625427246094,0.0,0.0,9.231195144820958e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7625427246094,0.0,0.0,9.720894740894435e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624816894531,0.0,0.0,7.179821113822982e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7625427246094,0.0,0.0,9.720892558107153e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,0.0004611171607393,284.801513671875,294.1499938964844,286.5229187011719,282.60919189453125,287.2384033203125,286.4722595214844,283.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.9440495314124754e-09,0.0009835758246481,-0.009384992532432,0.0,0.0,0.0,-0.0067680492065846,60.0,2.3096251487731934,-0.0,-6.595967505518274e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636413574219,0.0,0.0,9.228660928783938e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636413574219,0.0,0.0,9.718225919641554e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7635498046875,0.0,0.0,7.1778500569053e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636413574219,0.0,0.0,9.718224464450032e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636108398437,0.0,0.0,0.0004609905590768,284.802734375,294.1499938964844,286.53271484375,282.6013488769531,287.2322692871094,286.4764404296875,283.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833096992224,3.912472124056876e-09,0.0009833057411015,-0.0093022547662258,0.0,0.0,0.0,-0.0067523946054279,60.0,2.3146421909332275,-0.0,-6.592345869194105e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7647399902344,0.0,0.0,9.226227848557755e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7647399902344,0.0,0.0,9.7156640549656e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646484375,0.0,0.0,7.17595758032985e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7647399902344,0.0,0.0,9.715662599774078e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.76470947265625,0.0,0.0,0.0004608690505847,284.803955078125,294.1499938964844,286.5429382324219,282.5934143066406,287.2262268066406,286.4809265136719,283.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.8821625913953994e-09,0.0009830464841797,-0.0092228399589657,0.0,0.0,0.0,-0.0067373686470091,60.0,2.319956064224243,-0.0,-6.588870604673502e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.221927030012012e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.711134771350773e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.766845703125,0.0,0.0,7.172612095018849e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.711133316159248e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7668762207031,0.0,0.0,0.0004606542061083,284.806396484375,294.1499938964844,286.56475830078125,282.5775146484375,287.2146301269531,286.4910888671875,283.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825919987633,3.828565464658595e-09,0.0009825881570577,-0.0090824076905846,0.0,0.0,0.0,-0.0067107980139553,60.0,2.3316333293914795,-0.0,-6.58272725218012e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.221927030012012e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.711134771350773e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.766845703125,0.0,0.0,7.172612095018849e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.711133316159248e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7668762207031,0.0,0.0,0.0004606542061083,284.806396484375,294.1499938964844,286.56475830078125,282.5775146484375,287.2146301269531,286.4910888671875,283.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825919987633,3.828565464658595e-09,0.0009825881570577,-0.0090824076905846,0.0,0.0,0.0,-0.0067107980139553,60.0,2.3316333293914795,-0.0,-6.58272725218012e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.76910400390625,0.0,0.0,9.218533523380756e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76910400390625,0.0,0.0,9.707561548566446e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7690124511719,0.0,0.0,7.169973105192184e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.76910400390625,0.0,0.0,9.707560093374924e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7690734863281,0.0,0.0,0.0004604847053997,284.8088073730469,294.1499938964844,286.5881042480469,282.56158447265625,287.2035827636719,286.502685546875,283.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822304127737,3.786282398721141e-09,0.0009822265710681,-0.0089716194197535,0.0,0.0,0.0,-0.0066898367367684,60.0,2.3445591926574707,-0.0,-6.577883482350444e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.76910400390625,0.0,0.0,9.218533523380756e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76910400390625,0.0,0.0,9.707561548566446e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7690124511719,0.0,0.0,7.169973105192184e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.76910400390625,0.0,0.0,9.707560093374924e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7690734863281,0.0,0.0,0.0004604847053997,284.8088073730469,294.1499938964844,286.5881042480469,282.56158447265625,287.2035827636719,286.502685546875,283.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822304127737,3.786282398721141e-09,0.0009822265710681,-0.0089716194197535,0.0,0.0,0.0,-0.0066898367367684,60.0,2.3445591926574707,-0.0,-6.577883482350444e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712707519531,0.0,0.0,9.21630853554234e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712707519531,0.0,0.0,9.705217962618916e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712097167969,0.0,0.0,7.16824215487577e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712707519531,0.0,0.0,9.705216507427394e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.771240234375,0.0,0.0,0.0004603735287673,284.81121826171875,294.1499938964844,286.6127624511719,282.5457763671875,287.1931457519531,286.5157775878906,283.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819931583479,3.758549471655215e-09,0.0009819894330576,-0.0088989548385143,0.0,0.0,0.0,-0.0066760880872607,60.0,2.358764886856079,-0.0,-6.57470664577886e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712707519531,0.0,0.0,9.21630853554234e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712707519531,0.0,0.0,9.705217962618916e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712097167969,0.0,0.0,7.16824215487577e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7712707519531,0.0,0.0,9.705216507427394e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.771240234375,0.0,0.0,0.0004603735287673,284.81121826171875,294.1499938964844,286.6127624511719,282.5457763671875,287.1931457519531,286.5157775878906,283.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819931583479,3.758549471655215e-09,0.0009819894330576,-0.0088989548385143,0.0,0.0,0.0,-0.0066760880872607,60.0,2.358764886856079,-0.0,-6.57470664577886e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
