time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280980,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734680175781,0.0,0.0,9.215391764882952e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734680175781,0.0,0.0,9.704252443043516e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7733764648437,0.0,0.0,7.16752911102958e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734680175781,0.0,0.0,9.704250987851992e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734375,0.0,0.0,0.000460327748442,284.8136291503906,294.1499938964844,286.6385803222656,282.5302429199219,287.1833190917969,286.5303955078125,283.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818953694775,3.747119947661304e-09,0.0009818916441872,-0.0088690081611275,0.0,0.0,0.0,-0.0066704214550554,60.0,2.3741159439086914,-0.0,-6.57339782605959e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734680175781,0.0,0.0,9.215391764882952e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734680175781,0.0,0.0,9.704252443043516e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7733764648437,0.0,0.0,7.16752911102958e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734680175781,0.0,0.0,9.704250987851992e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7734375,0.0,0.0,0.000460327748442,284.8136291503906,294.1499938964844,286.6385803222656,282.5302429199219,287.1833190917969,286.5303955078125,283.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818953694775,3.747119947661304e-09,0.0009818916441872,-0.0088690081611275,0.0,0.0,0.0,-0.0066704214550554,60.0,2.3741159439086914,-0.0,-6.57339782605959e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745666503906,0.0,0.0,9.215516911353916e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745361328125,0.0,0.0,9.704384865472092e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.77447509765625,0.0,0.0,7.16762660886161e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745666503906,0.0,0.0,9.70438341028057e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745361328125,0.0,0.0,0.0004603340348694,284.8148498535156,294.1499938964844,286.6518249511719,282.5226135253906,287.1786804199219,286.5383605957031,283.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819086408242,3.748679144877087e-09,0.0009819049155339,-0.0088730938732624,0.0,0.0,0.0,-0.0066711944527924,60.0,2.382235288619995,-0.0,-6.573576882829002e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.775634765625,0.0,0.0,9.215976751875132e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.775634765625,0.0,0.0,9.704868716653436e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.77557373046875,0.0,0.0,7.167984585976228e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.775634765625,0.0,0.0,9.704867261461914e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7756042480469,0.0,0.0,0.0004603569977916,284.8160400390625,294.1499938964844,286.665283203125,282.5151062011719,287.1741943359375,286.5466613769531,283.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819575352594,3.7544034547920554e-09,0.0009819538099691,-0.008888091892004,0.0,0.0,0.0,-0.0066740317270159,60.0,2.3905601501464844,-0.0,-6.574232003231374e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.218128252541646e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.707135177450256e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7777404785156,0.0,0.0,7.16965805622749e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.70713299466297e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7778015136719,0.0,0.0,0.0004604644782375,284.8184509277344,294.1499938964844,286.6926574707031,282.50048828125,287.1656799316406,286.564453125,283.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821867570281,3.781203350428086e-09,0.0009821830317378,-0.0089583117514848,0.0,0.0,0.0,-0.0066873175092041,60.0,2.4079086780548096,-0.0,-6.577301547849856e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.218128252541646e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.707135177450256e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7777404785156,0.0,0.0,7.16965805622749e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.70713299466297e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7778015136719,0.0,0.0,0.0004604644782375,284.8184509277344,294.1499938964844,286.6926574707031,282.50048828125,287.1656799316406,286.564453125,283.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821867570281,3.781203350428086e-09,0.0009821830317378,-0.0089583117514848,0.0,0.0,0.0,-0.0066873175092041,60.0,2.4079086780548096,-0.0,-6.577301547849856e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,9.22174731385894e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,9.710945596452802e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799377441406,0.0,0.0,7.172472396632656e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,9.71094414126128e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77996826171875,0.0,0.0,0.0004606452421285,284.82086181640625,294.1499938964844,286.7205505371094,282.4865417480469,287.1577453613281,286.5836486816406,283.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.826281069763127e-09,0.000982568366453,-0.0090764220803976,0.0,0.0,0.0,-0.006709664594382,60.0,2.426008701324463,-0.0,-6.582465772453362e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,9.22174731385894e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,9.710945596452802e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799377441406,0.0,0.0,7.172472396632656e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,9.71094414126128e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77996826171875,0.0,0.0,0.0004606452421285,284.82086181640625,294.1499938964844,286.7205505371094,282.4865417480469,287.1577453613281,286.5836486816406,283.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.826281069763127e-09,0.000982568366453,-0.0090764220803976,0.0,0.0,0.0,-0.006709664594382,60.0,2.426008701324463,-0.0,-6.582465772453362e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,9.226952533936128e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,9.716426575323568e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821350097656,0.0,0.0,7.176520739449188e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,9.716425120132044e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821655273437,0.0,0.0,0.0004609052557498,284.8232421875,294.1499938964844,286.7486572265625,282.47344970703125,287.1505432128906,286.6046142578125,283.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831266943365,3.891122535293334e-09,0.0009831228526309,-0.0092463167384266,0.0,0.0,0.0,-0.0067418091930449,60.0,2.4448695182800293,-0.0,-6.589898049469411e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,9.226952533936128e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,9.716426575323568e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821350097656,0.0,0.0,7.176520739449188e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,9.716425120132044e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821655273437,0.0,0.0,0.0004609052557498,284.8232421875,294.1499938964844,286.7486572265625,282.47344970703125,287.1505432128906,286.6046142578125,283.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831266943365,3.891122535293334e-09,0.0009831228526309,-0.0092463167384266,0.0,0.0,0.0,-0.0067418091930449,60.0,2.4448695182800293,-0.0,-6.589898049469411e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.233305900124832e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.72311754594557e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7843017578125,0.0,0.0,7.181462569860741e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.723116090754048e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7843322753906,0.0,0.0,0.0004612226330209,284.8256530761719,294.1499938964844,286.77685546875,282.4613342285156,287.1439208984375,286.6268920898437,283.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970272999254121e-09,0.000983799691312,-0.0094537008553743,0.0,0.0,0.0,-0.0067810472100973,60.0,2.464144229888916,-0.0,-6.598975232918748e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.233305900124832e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.72311754594557e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7843017578125,0.0,0.0,7.181462569860741e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.723116090754048e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7843322753906,0.0,0.0,0.0004612226330209,284.8256530761719,294.1499938964844,286.77685546875,282.4613342285156,287.1439208984375,286.6268920898437,283.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970272999254121e-09,0.000983799691312,-0.0094537008553743,0.0,0.0,0.0,-0.0067810472100973,60.0,2.464144229888916,-0.0,-6.598975232918748e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,9.236857295036316e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,9.7268566605635e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.785400390625,0.0,0.0,7.184224523371086e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,9.726855205371976e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854309082031,0.0,0.0,0.0004614000208675,284.82684326171875,294.1499938964844,286.7908935546875,282.4556884765625,287.14080810546875,286.63848876953125,283.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841818828135,4.014510057714915e-09,0.0009841779246926,-0.0095696067437529,0.0,0.0,0.0,-0.006802977528423,60.0,2.473909616470337,-0.0,-6.604052060765754e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7865600585937,0.0,0.0,9.24073829082772e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7865600585937,0.0,0.0,9.730943565955386e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864990234375,0.0,0.0,7.18724331818521e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7865600585937,0.0,0.0,9.730942110763864e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7865295410156,0.0,0.0,0.0004615938814822,284.8280334472656,294.1499938964844,286.80487060546875,282.45037841796875,287.13787841796875,286.6504821777344,283.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845953900367,4.062858049991291e-09,0.0009845913155004,-0.009696283377707,0.0,0.0,0.0,-0.006826945580542,60.0,2.483736038208008,-0.0,-6.609602110074776e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,9.249061986338349e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,9.739708912093192e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7886657714844,0.0,0.0,7.19371746527031e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,9.73970745690167e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,0.0004620096588041,284.8304138183594,294.1499938964844,286.8324890136719,282.4407043457031,287.1323547363281,286.6752624511719,283.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854822419583,4.1665568772941705e-09,0.0009854780510067,-0.0099679846316576,0.0,0.0,0.0,-0.0068783536553382,60.0,2.503450870513916,-0.0,-6.621514359039793e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,9.249061986338349e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,9.739708912093192e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7886657714844,0.0,0.0,7.19371746527031e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,9.73970745690167e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887268066406,0.0,0.0,0.0004620096588041,284.8304138183594,294.1499938964844,286.8324890136719,282.4407043457031,287.1323547363281,286.6752624511719,283.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854822419583,4.1665568772941705e-09,0.0009854780510067,-0.0099679846316576,0.0,0.0,0.0,-0.0068783536553382,60.0,2.503450870513916,-0.0,-6.621514359039793e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,9.257975034415722e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,9.749094897415488e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7908630371094,0.0,0.0,7.200649270089343e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,9.749093442223966e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7908935546875,0.0,0.0,0.0004624548892024,284.8327941894531,294.1499938964844,286.8595275878906,282.4324951171875,287.1274108886719,286.7011108398437,283.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864318417385,4.2775933906114005e-09,0.0009864275343716,-0.0102589083835482,0.0,0.0,0.0,-0.0069333994761109,60.0,2.52308201789856,-0.0,-6.63428139091593e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,9.257975034415722e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,9.749094897415488e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7908630371094,0.0,0.0,7.200649270089343e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,9.749093442223966e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7908935546875,0.0,0.0,0.0004624548892024,284.8327941894531,294.1499938964844,286.8595275878906,282.4324951171875,287.1274108886719,286.7011108398437,283.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864318417385,4.2775933906114005e-09,0.0009864275343716,-0.0102589083835482,0.0,0.0,0.0,-0.0069333994761109,60.0,2.52308201789856,-0.0,-6.63428139091593e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,9.267171117244288e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,9.758779196999968e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7930603027344,0.0,0.0,7.207802264019847e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,9.758777741808444e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7930908203125,0.0,0.0,0.0004629142640624,284.835205078125,294.1499938964844,286.8857421875,282.4259338378906,287.1230163574219,286.72784423828125,283.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.3921599690577295e-09,0.0009874072857201,-0.0105590783059597,0.0,0.0,0.0,-0.0069901952520012,60.0,2.5424036979675293,-0.0,-6.647467643006166e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,9.267171117244288e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,9.758779196999968e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7930603027344,0.0,0.0,7.207802264019847e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,9.758777741808444e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7930908203125,0.0,0.0,0.0004629142640624,284.835205078125,294.1499938964844,286.8857421875,282.4259338378906,287.1230163574219,286.72784423828125,283.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.3921599690577295e-09,0.0009874072857201,-0.0105590783059597,0.0,0.0,0.0,-0.0069901952520012,60.0,2.5424036979675293,-0.0,-6.647467643006166e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.276394848711789e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.76849187281914e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.79522705078125,0.0,0.0,7.21497563063167e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.768490417627618e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,0.0004633750068023,284.83758544921875,294.1499938964844,286.91094970703125,282.42120361328125,287.1191711425781,286.75518798828125,283.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507064943481964e-09,0.0009883898310363,-0.0108601311221718,0.0,0.0,0.0,-0.0070471582002937,60.0,2.5611472129821777,-0.0,-6.660705054173377e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.276394848711789e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.76849187281914e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.79522705078125,0.0,0.0,7.21497563063167e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,9.768490417627618e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952880859375,0.0,0.0,0.0004633750068023,284.83758544921875,294.1499938964844,286.91094970703125,282.42120361328125,287.1191711425781,286.75518798828125,283.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507064943481964e-09,0.0009883898310363,-0.0108601311221718,0.0,0.0,0.0,-0.0070471582002937,60.0,2.5611472129821777,-0.0,-6.660705054173377e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.79638671875,0.0,0.0,9.280953236157076e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79638671875,0.0,0.0,9.77329254965298e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7963256835937,0.0,0.0,7.218521204777062e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79638671875,0.0,0.0,9.773291094461456e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7963562011719,0.0,0.0,0.0004636027151718,284.8387756347656,294.1499938964844,286.923095703125,282.4195556640625,287.117431640625,286.7689819335937,283.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888800559565,4.563857736172849e-09,0.0009888753993436,-0.0110089285299181,0.0,0.0,0.0,-0.0070753130130469,60.0,2.570276498794556,-0.0,-6.667252705483406e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974853515625,0.0,0.0,9.285416308557616e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974853515625,0.0,0.0,9.77799209067598e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79742431640625,0.0,0.0,7.221992564154789e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974853515625,0.0,0.0,9.777990635484456e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,0.0004638256505131,284.8399353027344,294.1499938964844,286.9349060058594,282.4184265136719,287.1158142089844,286.78277587890625,283.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893554961308,4.619455484800028e-09,0.000989350839518,-0.0111545948311686,0.0,0.0,0.0,-0.0071028755046427,60.0,2.5791773796081543,-0.0,-6.673666064216377e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,9.293987386627124e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,9.787017916096374e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.79962158203125,0.0,0.0,7.228659524116665e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,9.787016460904852e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996520996094,0.0,0.0,0.000464253796963,284.8423156738281,294.1499938964844,286.9574279785156,282.4178161621094,287.1129150390625,286.8103332519531,283.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902687743306,4.726237623486895e-09,0.0009902640013024,-0.0114343604072928,0.0,0.0,0.0,-0.0071558123454451,60.0,2.596266746520996,-0.0,-6.685991849053607e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,9.293987386627124e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,9.787017916096374e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.79962158203125,0.0,0.0,7.228659524116665e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,9.787016460904852e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996520996094,0.0,0.0,0.000464253796963,284.8423156738281,294.1499938964844,286.9574279785156,282.4178161621094,287.1129150390625,286.8103332519531,283.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902687743306,4.726237623486895e-09,0.0009902640013024,-0.0114343604072928,0.0,0.0,0.0,-0.0071558123454451,60.0,2.596266746520996,-0.0,-6.685991849053607e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,9.301915997639298e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,9.795366349862888e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.80181884765625,0.0,0.0,7.234825170598924e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,9.795365622267128e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018493652344,0.0,0.0,0.0004646498418878,284.8446960449219,294.1499938964844,286.978271484375,282.4195556640625,287.1104431152344,286.8374328613281,283.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.8250048401143886e-09,0.0009911085944622,-0.0116931246593594,0.0,0.0,0.0,-0.0072047752328217,60.0,2.6121675968170166,-0.0,-6.697403165389916e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,9.301915997639298e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,9.795366349862888e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.80181884765625,0.0,0.0,7.234825170598924e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,9.795365622267128e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018493652344,0.0,0.0,0.0004646498418878,284.8446960449219,294.1499938964844,286.978271484375,282.4195556640625,287.1104431152344,286.8374328613281,283.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.8250048401143886e-09,0.0009911085944622,-0.0116931246593594,0.0,0.0,0.0,-0.0072047752328217,60.0,2.6121675968170166,-0.0,-6.697403165389916e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,9.309014421887696e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,9.8028416687157e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8039855957031,0.0,0.0,7.240346167236567e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,9.802840213524178e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,0.0004650044138543,284.8470764160156,294.1499938964844,286.9972229003906,282.4237976074219,287.1083374023437,286.8638610839844,283.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918697178363,4.913435880382622e-09,0.0009918648283928,-0.0119248079136013,0.0,0.0,0.0,-0.007248614449054,60.0,2.6267282962799072,-0.0,-6.707627875357502e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,9.309014421887696e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,9.8028416687157e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8039855957031,0.0,0.0,7.240346167236567e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,9.802840213524178e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040466308594,0.0,0.0,0.0004650044138543,284.8470764160156,294.1499938964844,286.9972229003906,282.4237976074219,287.1083374023437,286.8638610839844,283.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918697178363,4.913435880382622e-09,0.0009918648283928,-0.0119248079136013,0.0,0.0,0.0,-0.007248614449054,60.0,2.6267282962799072,-0.0,-6.707627875357502e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.315248462371528e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.809406765270978e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8061828613281,0.0,0.0,7.24519559298642e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.809405310079455e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80621337890625,0.0,0.0,0.000465315853944,284.84942626953125,294.1499938964844,287.0140991210937,282.43072509765625,287.1065979003906,286.8891296386719,283.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925339836627,4.991102198204089e-09,0.0009925289778038,-0.0121282869949936,0.0,0.0,0.0,-0.007287117652595,60.0,2.63967227935791,-0.0,-6.71661410933666e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.315248462371528e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.809406765270978e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8061828613281,0.0,0.0,7.24519559298642e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062438964844,0.0,0.0,9.809405310079455e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80621337890625,0.0,0.0,0.000465315853944,284.84942626953125,294.1499938964844,287.0140991210937,282.43072509765625,287.1065979003906,286.8891296386719,283.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925339836627,4.991102198204089e-09,0.0009925289778038,-0.0121282869949936,0.0,0.0,0.0,-0.007287117652595,60.0,2.63967227935791,-0.0,-6.71661410933666e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8073425292969,0.0,0.0,9.317943477071822e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8073425292969,0.0,0.0,9.81224438874051e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8072814941406,0.0,0.0,7.247291796375066e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8073425292969,0.0,0.0,9.812243661144748e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.80731201171875,0.0,0.0,0.0004654504591599,284.8506164550781,294.1499938964844,287.0216979980469,282.4352722167969,287.1058349609375,286.9012451171875,283.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928210638463,5.0246740102011245e-09,0.0009928160579875,-0.0122162401676177,0.0,0.0,0.0,-0.0073037603870034,60.0,2.6454639434814453,-0.0,-6.720500778101268e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8084411621094,0.0,0.0,9.320403478341176e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8084411621094,0.0,0.0,9.81483462965116e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8083801269531,0.0,0.0,7.249204645631835e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8084411621094,0.0,0.0,9.814833174459636e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.80841064453125,0.0,0.0,0.0004655733064282,284.8517761230469,294.1499938964844,287.0286560058594,282.4405212402344,287.10516357421875,286.9129638671875,283.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930831147357,5.0553135011455205e-09,0.0009930781088769,-0.012296512722969,0.0,0.0,0.0,-0.0073189502581954,60.0,2.650853395462036,-0.0,-6.724048517980918e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.324391430709512e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.819035039981828e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8105773925781,0.0,0.0,7.252306386362761e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.819033584790304e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.81060791015625,0.0,0.0,0.0004657725512515,284.8541564941406,294.1499938964844,287.04071044921875,282.4533386230469,287.1039733886719,286.9350891113281,283.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935081470757,5.104999978300384e-09,0.0009935030248016,-0.0124266846105456,0.0,0.0,0.0,-0.0073435818776488,60.0,2.660081386566162,-0.0,-6.729803914140575e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.324391430709512e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.819035039981828e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8105773925781,0.0,0.0,7.252306386362761e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.819033584790304e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.81060791015625,0.0,0.0,0.0004657725512515,284.8541564941406,294.1499938964844,287.04071044921875,282.4533386230469,287.1039733886719,286.9350891113281,283.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935081470757,5.104999978300384e-09,0.0009935030248016,-0.0124266846105456,0.0,0.0,0.0,-0.0073435818776488,60.0,2.660081386566162,-0.0,-6.729803914140575e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.811767578125,0.0,0.0,9.326040162704884e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.811767578125,0.0,0.0,9.82077035587281e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.81170654296875,0.0,0.0,7.25358841009438e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.811767578125,0.0,0.0,9.820769628277048e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117370605469,0.0,0.0,0.0004658548859879,284.8553771972656,294.1499938964844,287.0458984375,282.46124267578125,287.1034240722656,286.9458312988281,283.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125531998828592e-09,0.0009936785791069,-0.0124804759398102,0.0,0.0,0.0,-0.007353760767728,60.0,2.664104461669922,-0.0,-6.732183521762637e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8128356933594,0.0,0.0,9.327254520030692e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81280517578125,0.0,0.0,9.822049469221383e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8127746582031,0.0,0.0,7.254533556988463e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81280517578125,0.0,0.0,9.82204801402986e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81280517578125,0.0,0.0,0.0004659155674744,284.85650634765625,294.1499938964844,287.04998779296875,282.4693298339844,287.1029663085937,286.9552917480469,283.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938131552189,5.140661674118974e-09,0.0009938080329447,-0.0125201139599084,0.0,0.0,0.0,-0.0073612611740827,60.0,2.667325735092163,-0.0,-6.733936430691756e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,9.328655141871424e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,9.823524305829778e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.81494140625,0.0,0.0,7.255622767843306e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,9.823522850638255e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8149719238281,0.0,0.0,0.000465985503979,284.8588562011719,294.1499938964844,287.0540466308594,282.4848327636719,287.1020812988281,286.972900390625,283.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.158100169211366e-09,0.000993957160972,-0.0125657999888062,0.0,0.0,0.0,-0.0073699061758816,60.0,2.6712985038757324,-0.0,-6.735957924774993e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
