time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283320,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,9.328655141871424e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,9.823524305829778e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.81494140625,0.0,0.0,7.255622767843306e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,9.823522850638255e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8149719238281,0.0,0.0,0.000465985503979,284.8588562011719,294.1499938964844,287.0540466308594,282.4848327636719,287.1020812988281,286.972900390625,283.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.158100169211366e-09,0.000993957160972,-0.0125657999888062,0.0,0.0,0.0,-0.0073699061758816,60.0,2.6712985038757324,-0.0,-6.735957924774993e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,9.328680607723072e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,9.823551226872952e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.817138671875,0.0,0.0,7.255642412928864e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,9.82355049927719e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8171691894531,0.0,0.0,0.0004659868136513,284.8612060546875,294.1499938964844,287.05078125,282.4962158203125,287.1011962890625,286.9873046875,283.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158415916639569e-09,0.0009939598385244,-0.0125666270032525,0.0,0.0,0.0,-0.0073700631037354,60.0,2.670850276947021,-0.0,-6.735994162454517e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,9.328680607723072e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,9.823551226872952e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.817138671875,0.0,0.0,7.255642412928864e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,9.82355049927719e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8171691894531,0.0,0.0,0.0004659868136513,284.8612060546875,294.1499938964844,287.05078125,282.4962158203125,287.1011962890625,286.9873046875,283.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158415916639569e-09,0.0009939598385244,-0.0125666270032525,0.0,0.0,0.0,-0.0073700631037354,60.0,2.670850276947021,-0.0,-6.735994162454517e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182983398437,0.0,0.0,9.328144369646908e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182983398437,0.0,0.0,9.82298661256209e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182373046875,0.0,0.0,7.255225500557572e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182983398437,0.0,0.0,9.822985884966327e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182678222656,0.0,0.0,0.0004659600381273,284.86236572265625,294.1499938964844,287.04656982421875,282.5004577636719,287.1007385253906,286.9930114746094,283.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939079172909,5.151733262209745e-09,0.0009939027950167,-0.0125491200014948,0.0,0.0,0.0,-0.0073667503893375,60.0,2.6686506271362305,-0.0,-6.73521967087254e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81939697265625,0.0,0.0,9.327271982328966e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8193664550781,0.0,0.0,9.82206838671118e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8193359375,0.0,0.0,7.254546653712168e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8193664550781,0.0,0.0,9.822066931519656e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8193664550781,0.0,0.0,0.0004659164405893,284.863525390625,294.1499938964844,287.04071044921875,282.5037536621094,287.1002197265625,286.9976806640625,283.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140859293817357e-09,0.0009938098955899,-0.0125206317752599,0.0,0.0,0.0,-0.0073613598942756,60.0,2.6652565002441406,-0.0,-6.7339591680593e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215637207031,0.0,0.0,9.324515121988952e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215637207031,0.0,0.0,9.81916455202736e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215026855469,0.0,0.0,7.252402429003268e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215637207031,0.0,0.0,9.819163824431598e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.821533203125,0.0,0.0,0.0004657787503674,284.8658752441406,294.1499938964844,287.0242919921875,282.5076904296875,287.0989990234375,287.0037841796875,283.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443292640149,60.0,2.654915332794189,-0.0,-6.729978707653572e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215637207031,0.0,0.0,9.324515121988952e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215637207031,0.0,0.0,9.81916455202736e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215026855469,0.0,0.0,7.252402429003268e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215637207031,0.0,0.0,9.819163824431598e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.821533203125,0.0,0.0,0.0004657787503674,284.8658752441406,294.1499938964844,287.0242919921875,282.5076904296875,287.0989990234375,287.0037841796875,283.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443292640149,60.0,2.654915332794189,-0.0,-6.729978707653572e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,9.320336539531128e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,9.8147640528623e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8236999511719,0.0,0.0,7.249152258737013e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,9.81476259767078e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,0.0004655699885915,284.8681945800781,294.1499938964844,287.00201416015625,282.5083312988281,287.0974426269531,287.0047607421875,283.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930758969858,5.054432872242387e-09,0.0009930708911269,-0.0122942058369517,0.0,0.0,0.0,-0.0073185148648917,60.0,2.6396472454071045,-0.0,-6.723946910369706e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,9.320336539531128e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,9.8147640528623e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8236999511719,0.0,0.0,7.249152258737013e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,9.81476259767078e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82373046875,0.0,0.0,0.0004655699885915,284.8681945800781,294.1499938964844,287.00201416015625,282.5083312988281,287.0974426269531,287.0047607421875,283.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930758969858,5.054432872242387e-09,0.0009930708911269,-0.0122942058369517,0.0,0.0,0.0,-0.0073185148648917,60.0,2.6396472454071045,-0.0,-6.723946910369706e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.825927734375,0.0,0.0,9.314883209299296e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.825927734375,0.0,0.0,9.809021139517426e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,7.244910375447944e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.825927734375,0.0,0.0,9.809020411921664e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0004652975767385,284.8705139160156,294.1499938964844,286.974365234375,282.50592041015625,287.0954895019531,287.0014953613281,283.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924948681145,4.986484114510858e-09,0.0009924898622557,-0.0121161872521042,0.0,0.0,0.0,-0.0072848298586905,60.0,2.62060022354126,-0.0,-6.71607978119937e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.825927734375,0.0,0.0,9.314883209299296e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.825927734375,0.0,0.0,9.809021139517426e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,7.244910375447944e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.825927734375,0.0,0.0,9.809020411921664e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0004652975767385,284.8705139160156,294.1499938964844,286.974365234375,282.50592041015625,287.0954895019531,287.0014953613281,283.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924948681145,4.986484114510858e-09,0.0009924898622557,-0.0121161872521042,0.0,0.0,0.0,-0.0072848298586905,60.0,2.62060022354126,-0.0,-6.71607978119937e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,9.308183507528156e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,9.801967098610476e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280334472656,0.0,0.0,7.239700062200427e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,9.801965643418951e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280639648437,0.0,0.0,0.0004649629408959,284.8728332519531,294.1499938964844,286.9418334960937,282.5007629394531,287.093017578125,286.99322509765625,283.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917810093611,4.9030166593411195e-09,0.0009917761199176,-0.0118975099176168,0.0,0.0,0.0,-0.0072434516623616,60.0,2.597366571426392,-0.0,-6.706422794877653e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,9.308183507528156e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,9.801967098610476e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280334472656,0.0,0.0,7.239700062200427e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,9.801965643418951e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280639648437,0.0,0.0,0.0004649629408959,284.8728332519531,294.1499938964844,286.9418334960937,282.5007629394531,287.093017578125,286.99322509765625,283.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917810093611,4.9030166593411195e-09,0.0009917761199176,-0.0118975099176168,0.0,0.0,0.0,-0.0072434516623616,60.0,2.597366571426392,-0.0,-6.706422794877653e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8291931152344,0.0,0.0,9.304413106292486e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8291931152344,0.0,0.0,9.797996608540416e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8291320800781,0.0,0.0,7.236767851281911e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8291931152344,0.0,0.0,9.797995153348892e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82916259765625,0.0,0.0,0.000464774610009,284.8739929199219,294.1499938964844,286.92388916015625,282.4971923828125,287.091552734375,286.9872741699219,283.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.8560360177418715e-09,0.000991374370642,-0.0117744235321879,0.0,0.0,0.0,-0.0072201611474156,60.0,2.584364414215088,-0.0,-6.700989985120033e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.83026123046875,0.0,0.0,9.300465899286792e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.83026123046875,0.0,0.0,9.793839853955431e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302001953125,0.0,0.0,7.233698124764487e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.83026123046875,0.0,0.0,9.793839126359671e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302307128906,0.0,0.0,0.0004645774315577,284.8751220703125,294.1499938964844,286.9048767089844,282.4930725097656,287.0899353027344,286.9803466796875,283.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858466821495e-09,0.0009909539949148,-0.0116455815732479,0.0,0.0,0.0,-0.0071957819163799,60.0,2.570668935775757,-0.0,-6.695305643233952e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,9.292089816881344e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,9.785019210539758e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8323974609375,0.0,0.0,7.227182504720986e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,9.785017755348235e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8323974609375,0.0,0.0,0.0004641590057872,284.87744140625,294.1499938964844,286.8639831542969,282.483154296875,287.08624267578125,286.9632568359375,283.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702489952990163e-09,0.0009900614386424,-0.0113721415400505,0.0,0.0,0.0,-0.0071440418250858,60.0,2.5409533977508545,-0.0,-6.683249864636309e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,9.292089816881344e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,9.785019210539758e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8323974609375,0.0,0.0,7.227182504720986e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,9.785017755348235e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8323974609375,0.0,0.0,0.0004641590057872,284.87744140625,294.1499938964844,286.8639831542969,282.483154296875,287.08624267578125,286.9632568359375,283.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702489952990163e-09,0.0009900614386424,-0.0113721415400505,0.0,0.0,0.0,-0.0071440418250858,60.0,2.5409533977508545,-0.0,-6.683249864636309e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.833740234375,0.0,0.0,9.286963904742151e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.833740234375,0.0,0.0,9.779621905181556e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.83367919921875,0.0,0.0,7.223196007544175e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.833740234375,0.0,0.0,9.779620449990034e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8337097167969,0.0,0.0,0.0004639029793906,284.8788146972656,294.1499938964844,286.8377685546875,282.47625732421875,287.0836486816406,286.9510498046875,283.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638629924613724e-09,0.0009895153343677,-0.0112048294395208,0.0,0.0,0.0,-0.0071123833768069,60.0,2.521841049194336,-0.0,-6.675878694295534e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345947265625,0.0,0.0,9.283565304940566e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345947265625,0.0,0.0,9.77604286163114e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.83453369140625,0.0,0.0,7.220552652142942e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345947265625,0.0,0.0,9.776041406439616e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345642089844,0.0,0.0,0.0004637332167476,284.8797302246094,294.1499938964844,286.81964111328125,282.4712829589844,287.0818176269531,286.9423217773437,283.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891578229144,4.5962833539192616e-09,0.0009891532827168,-0.0110938819125294,0.0,0.0,0.0,-0.0070913904346525,60.0,2.5086965560913086,-0.0,-6.670993002444447e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367614746094,0.0,0.0,9.275470074499026e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367614746094,0.0,0.0,9.7675176220946e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367004394531,0.0,0.0,7.214256038423628e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367614746094,0.0,0.0,9.76751616690308e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.83673095703125,0.0,0.0,0.0004633288190234,284.88201904296875,294.1499938964844,286.7723388671875,282.4577331542969,287.0767517089844,286.9181213378906,283.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416927596807e-09,0.0009882906451821,-0.0108296126127243,0.0,0.0,0.0,-0.0070413863286376,60.0,2.4744367599487305,-0.0,-6.659362838945526e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367614746094,0.0,0.0,9.275470074499026e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367614746094,0.0,0.0,9.7675176220946e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367004394531,0.0,0.0,7.214256038423628e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8367614746094,0.0,0.0,9.76751616690308e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.83673095703125,0.0,0.0,0.0004633288190234,284.88201904296875,294.1499938964844,286.7723388671875,282.4577331542969,287.0767517089844,286.9181213378906,283.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416927596807e-09,0.0009882906451821,-0.0108296126127243,0.0,0.0,0.0,-0.0070413863286376,60.0,2.4744367599487305,-0.0,-6.659362838945526e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83892822265625,0.0,0.0,9.26854118006304e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388977050781,0.0,0.0,9.760221291799098e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388671875,0.0,0.0,7.208866736618802e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388977050781,0.0,0.0,9.760219836607575e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388977050781,0.0,0.0,0.0004629827162716,284.88427734375,294.1499938964844,286.7225646972656,282.4427795410156,287.0709228515625,286.8904724121094,283.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409087317469584e-09,0.0009875524556264,-0.0106034269556403,0.0,0.0,0.0,-0.006998588796705,60.0,2.4384336471557617,-0.0,-6.649416661730356e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83892822265625,0.0,0.0,9.26854118006304e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388977050781,0.0,0.0,9.760221291799098e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388671875,0.0,0.0,7.208866736618802e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388977050781,0.0,0.0,9.760219836607575e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8388977050781,0.0,0.0,0.0004629827162716,284.88427734375,294.1499938964844,286.7225646972656,282.4427795410156,287.0709228515625,286.8904724121094,283.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409087317469584e-09,0.0009875524556264,-0.0106034269556403,0.0,0.0,0.0,-0.006998588796705,60.0,2.4384336471557617,-0.0,-6.649416661730356e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,9.265785774914548e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,9.757320367498325e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399353027344,0.0,0.0,7.206723967101425e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,9.7573189123068e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399658203125,0.0,0.0,0.0004628451133612,284.88543701171875,294.1499938964844,286.6968688964844,282.4348449707031,287.0676574707031,286.8753967285156,283.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987263279967,4.374760997905014e-09,0.0009872588561847,-0.0105134909972548,0.0,0.0,0.0,-0.0069815716706216,60.0,2.4199702739715576,-0.0,-6.645463912491324e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.841064453125,0.0,0.0,9.263482206733896e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.841064453125,0.0,0.0,9.754893835633992e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84100341796875,0.0,0.0,7.204931898741052e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.841064453125,0.0,0.0,9.75489238044247e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8410339355469,0.0,0.0,0.0004627300077117,284.8865661621094,294.1499938964844,286.6707458496094,282.4266662597656,287.06427001953125,286.8597106933594,283.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870176436379,4.3460501863989975e-09,0.000987013336271,-0.0104382671415805,0.0,0.0,0.0,-0.0069673378020524,60.0,2.401329755783081,-0.0,-6.642158467684568e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432312011719,0.0,0.0,9.26093853195198e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432006835937,0.0,0.0,9.752215555636212e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8431701660156,0.0,0.0,7.202953565865755e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432312011719,0.0,0.0,9.75221410044469e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432006835937,0.0,0.0,0.000462602940388,284.8888244628906,294.1499938964844,286.617431640625,282.40972900390625,287.05682373046875,286.8258972167969,283.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867465123534,4.314356427670418e-09,0.0009867422049865,-0.0103552285581827,0.0,0.0,0.0,-0.0069516259245574,60.0,2.3636178970336914,-0.0,-6.63851125182191e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432312011719,0.0,0.0,9.26093853195198e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432006835937,0.0,0.0,9.752215555636212e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8431701660156,0.0,0.0,7.202953565865755e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432312011719,0.0,0.0,9.75221410044469e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432006835937,0.0,0.0,0.000462602940388,284.8888244628906,294.1499938964844,286.617431640625,282.40972900390625,287.05682373046875,286.8258972167969,283.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867465123534,4.314356427670418e-09,0.0009867422049865,-0.0103552285581827,0.0,0.0,0.0,-0.0069516259245574,60.0,2.3636178970336914,-0.0,-6.63851125182191e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453674316406,0.0,0.0,9.261322702514008e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453674316406,0.0,0.0,9.75262009887956e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453063964844,0.0,0.0,7.203252607723698e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453674316406,0.0,0.0,9.752618643688038e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453369140625,0.0,0.0,0.0004626221489161,284.89111328125,294.1499938964844,286.5630798339844,282.3922424316406,287.048583984375,286.78924560546875,283.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,2.3257253170013428,-0.0,-6.639061922442124e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453674316406,0.0,0.0,9.261322702514008e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453674316406,0.0,0.0,9.75262009887956e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453063964844,0.0,0.0,7.203252607723698e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453674316406,0.0,0.0,9.752618643688038e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8453369140625,0.0,0.0,0.0004626221489161,284.89111328125,294.1499938964844,286.5630798339844,282.3922424316406,287.048583984375,286.78924560546875,283.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,2.3257253170013428,-0.0,-6.639061922442124e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,9.264941763831304e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,9.75643124547787e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.84747314453125,0.0,0.0,7.206067675724626e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,9.756430517882107e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,0.0004628029419109,284.89337158203125,294.1499938964844,286.5081481933594,282.3744812011719,287.0395202636719,286.7493896484375,283.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871728252619,4.364226313668951e-09,0.000987168517895,-0.0104858903214335,0.0,0.0,0.0,-0.0069763474166393,60.0,2.2880449295043945,-0.0,-6.64425101604138e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,9.264941763831304e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,9.75643124547787e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.84747314453125,0.0,0.0,7.206067675724626e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,9.756430517882107e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,0.0004628029419109,284.89337158203125,294.1499938964844,286.5081481933594,282.3744812011719,287.0395202636719,286.7493896484375,283.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871728252619,4.364226313668951e-09,0.000987168517895,-0.0104858903214335,0.0,0.0,0.0,-0.0069763474166393,60.0,2.2880449295043945,-0.0,-6.64425101604138e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84967041015625,0.0,0.0,9.271728777093811e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.84967041015625,0.0,0.0,9.763578418642282e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.849609375,0.0,0.0,7.211346382973716e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.84967041015625,0.0,0.0,9.76357696345076e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8496398925781,0.0,0.0,0.0004631419724319,284.8956298828125,294.1499938964844,286.4531555175781,282.35675048828125,287.0296630859375,286.7066345214844,283.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487755701538845e-09,0.0009878913406282,-0.0107074128463864,0.0,0.0,0.0,-0.0070182620547711,60.0,2.2508702278137207,-0.0,-6.653988293692238e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84967041015625,0.0,0.0,9.271728777093811e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.84967041015625,0.0,0.0,9.763578418642282e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.849609375,0.0,0.0,7.211346382973716e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.84967041015625,0.0,0.0,9.76357696345076e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8496398925781,0.0,0.0,0.0004631419724319,284.8956298828125,294.1499938964844,286.4531555175781,282.35675048828125,287.0296630859375,286.7066345214844,283.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487755701538845e-09,0.0009878913406282,-0.0107074128463864,0.0,0.0,0.0,-0.0070182620547711,60.0,2.2508702278137207,-0.0,-6.653988293692238e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8507385253906,0.0,0.0,9.27629807847552e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8507385253906,0.0,0.0,9.76838928181678e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8506774902344,0.0,0.0,7.214899960672483e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8507385253906,0.0,0.0,9.76838855422102e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8507080078125,0.0,0.0,0.0004633702046703,284.896728515625,294.1499938964844,286.42578125,282.3479919433594,287.0244140625,286.6839904785156,283.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505695372358787e-09,0.0009883780730888,-0.0108565436676144,0.0,0.0,0.0,-0.0070464797317981,60.0,2.2325873374938965,-0.0,-6.660547313686038e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.851806640625,0.0,0.0,9.281498205382376e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.851806640625,0.0,0.0,9.773865167517216e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8517761230469,0.0,0.0,7.218944665510207e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.851806640625,0.0,0.0,9.773864439921454e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8517761230469,0.0,0.0,0.0004636299563571,284.8978576660156,294.1499938964844,286.3985595703125,282.33935546875,287.0189819335937,286.66070556640625,283.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570481770826973e-09,0.00098893197719,-0.0110262837260961,0.0,0.0,0.0,-0.0070785963907837,60.0,2.214505434036255,-0.0,-6.668017249467084e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,9.293795301346108e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,9.78681491687894e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539123535156,0.0,0.0,7.228508911794052e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,9.786814189283176e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,0.0004642442218028,284.9001159667969,294.1499938964844,286.3448181152344,282.32257080078125,287.0075378417969,286.6119384765625,283.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902467718347,4.723685442797887e-09,0.0009902419988065,-0.0114276735112071,0.0,0.0,0.0,-0.0071545462124049,60.0,2.179128885269165,-0.0,-6.685696973818267e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,9.293795301346108e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,9.78681491687894e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539123535156,0.0,0.0,7.228508911794052e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,9.786814189283176e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539428710937,0.0,0.0,0.0004642442218028,284.9001159667969,294.1499938964844,286.3448181152344,282.32257080078125,287.0075378417969,286.6119384765625,283.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902467718347,4.723685442797887e-09,0.0009902419988065,-0.0114276735112071,0.0,0.0,0.0,-0.0071545462124049,60.0,2.179128885269165,-0.0,-6.685696973818267e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554077148437,0.0,0.0,9.30344031075947e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554077148437,0.0,0.0,9.796971426112576e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8553771972656,0.0,0.0,7.236010424094275e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554077148437,0.0,0.0,9.796970698516816e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554077148437,0.0,0.0,0.0004647260066121,284.9016418457031,294.1499938964844,286.3090515136719,282.3116760253906,286.9992980957031,286.5771789550781,283.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912743698805,4.843846213020697e-09,0.000991269480437,-0.0117424884811043,0.0,0.0,0.0,-0.0072141150012612,60.0,2.155820846557617,-0.0,-6.69958097887502e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8561096191406,0.0,0.0,9.308218432124704e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8561096191406,0.0,0.0,9.802003478398548e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8560485839844,0.0,0.0,7.2397269832436e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8561096191406,0.0,0.0,9.802002023207024e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8560791015625,0.0,0.0,0.0004649646871257,284.9023742675781,294.1499938964844,286.29248046875,282.30670166015625,286.9953308105469,286.5604858398437,283.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917834540829,4.9033719307089996e-09,0.000991778448224,-0.011898442171514,0.0,0.0,0.0,-0.0072436244226992,60.0,2.145024538040161,-0.0,-6.706464006356327e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
