time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285660,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,9.324144048150627e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,9.818773833103478e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.85821533203125,0.0,0.0,7.252113573485985e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,9.818772377911956e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,0.0004657602112274,284.9046325683594,294.1499938964844,286.2419738769531,282.2920837402344,286.98248291015625,286.50714111328125,283.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934802073985,5.101781219707391e-09,0.0009934750851243,-0.012418252415955,0.0,0.0,0.0,-0.007341984193772,60.0,2.1121609210968018,-0.0,-6.729431589747037e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,9.324144048150627e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,9.818773833103478e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.85821533203125,0.0,0.0,7.252113573485985e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,9.818772377911956e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582458496094,0.0,0.0,0.0004657602112274,284.9046325683594,294.1499938964844,286.2419738769531,282.2920837402344,286.98248291015625,286.50714111328125,283.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934802073985,5.101781219707391e-09,0.0009934750851243,-0.012418252415955,0.0,0.0,0.0,-0.007341984193772,60.0,2.1121609210968018,-0.0,-6.729431589747037e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.86041259765625,0.0,0.0,9.341171971755102e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86041259765625,0.0,0.0,9.836704703047872e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603515625,0.0,0.0,7.265357271535322e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86041259765625,0.0,0.0,9.83670397545211e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603820800781,0.0,0.0,0.0004666107706725,284.9068603515625,294.1499938964844,286.1937866210937,282.2790222167969,286.9689025878906,286.45220947265625,283.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313921302985136e-09,0.000995289068669,-0.0129740266129374,0.0,0.0,0.0,-0.0074471510015428,60.0,2.081092596054077,-0.0,-6.754032000344523e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.86041259765625,0.0,0.0,9.341171971755102e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86041259765625,0.0,0.0,9.836704703047872e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603515625,0.0,0.0,7.265357271535322e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86041259765625,0.0,0.0,9.83670397545211e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603820800781,0.0,0.0,0.0004666107706725,284.9068603515625,294.1499938964844,286.1937866210937,282.2790222167969,286.9689025878906,286.45220947265625,283.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313921302985136e-09,0.000995289068669,-0.0129740266129374,0.0,0.0,0.0,-0.0074471510015428,60.0,2.081092596054077,-0.0,-6.754032000344523e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614807128906,0.0,0.0,9.349908941658214e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614807128906,0.0,0.0,9.845905151451008e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614501953125,0.0,0.0,7.27215301594697e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614807128906,0.0,0.0,9.845903696259484e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614807128906,0.0,0.0,0.000467047211714,284.9079895019531,294.1499938964844,286.1707458496094,282.2731628417969,286.9618835449219,286.4244384765625,283.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422769788765436e-09,0.000996219809167,-0.0132591873407363,0.0,0.0,0.0,-0.007501111831516,60.0,2.0661747455596924,-0.0,-6.76667184507096e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8625793457031,0.0,0.0,9.358711395179851e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.862548828125,0.0,0.0,9.855175449047238e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8625183105469,0.0,0.0,7.278999692061916e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.862548828125,0.0,0.0,9.855173993855716e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.862548828125,0.0,0.0,0.0004674869414884,284.9091186523437,294.1499938964844,286.1484375,282.267822265625,286.9547119140625,286.3966369628906,283.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971632389351,5.5324442804760565e-09,0.0009971576509997,-0.0135465087369084,0.0,0.0,0.0,-0.007555482443422,60.0,2.051762104034424,-0.0,-6.779418981750497e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,9.37622316996567e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,9.873615636024624e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8646850585937,0.0,0.0,7.292619557119906e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,9.873614908428864e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,0.0004683616862166,284.911376953125,294.1499938964844,286.1063537597656,282.2587890625,286.9400329589844,286.3412475585937,283.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029027298,5.750615095223566e-09,0.0009990233229473,-0.014118056744337,0.0,0.0,0.0,-0.0076636392623186,60.0,2.0242958068847656,-0.0,-6.804813068583826e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,9.37622316996567e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,9.873615636024624e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8646850585937,0.0,0.0,7.292619557119906e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,9.873614908428864e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8647155761719,0.0,0.0,0.0004683616862166,284.911376953125,294.1499938964844,286.1063537597656,282.2587890625,286.9400329589844,286.3412475585937,283.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029027298,5.750615095223566e-09,0.0009990233229473,-0.014118056744337,0.0,0.0,0.0,-0.0076636392623186,60.0,2.0242958068847656,-0.0,-6.804813068583826e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86688232421875,0.0,0.0,9.393027721671388e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86688232421875,0.0,0.0,9.89131149253808e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8668212890625,0.0,0.0,7.305689359782264e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86688232421875,0.0,0.0,9.891310037346555e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8668518066406,0.0,0.0,0.0004692010988947,284.91363525390625,294.1499938964844,286.06805419921875,282.25225830078125,286.92486572265625,286.28717041015625,283.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008194949477,5.959968074620292e-09,0.0010008135577663,-0.0146664911881089,0.0,0.0,0.0,-0.0077674249187111,60.0,1.999223232269287,-0.0,-6.829225185356337e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86688232421875,0.0,0.0,9.393027721671388e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86688232421875,0.0,0.0,9.89131149253808e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8668212890625,0.0,0.0,7.305689359782264e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86688232421875,0.0,0.0,9.891310037346555e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8668518066406,0.0,0.0,0.0004692010988947,284.91363525390625,294.1499938964844,286.06805419921875,282.25225830078125,286.92486572265625,286.28717041015625,283.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008194949477,5.959968074620292e-09,0.0010008135577663,-0.0146664911881089,0.0,0.0,0.0,-0.0077674249187111,60.0,1.999223232269287,-0.0,-6.829225185356337e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690490722656,0.0,0.0,9.408452024217696e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690490722656,0.0,0.0,9.907554340315984e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8689880371094,0.0,0.0,7.317686686292291e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690490722656,0.0,0.0,9.90755361272022e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690185546875,0.0,0.0,0.0004699715937022,284.9158630371094,294.1499938964844,286.0340270996094,282.24853515625,286.9093017578125,286.23516845703125,283.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.1521383543095e-09,0.0010024568764492,-0.0151699008420109,0.0,0.0,0.0,-0.0078626926988363,60.0,1.976493239402771,-0.0,-6.85167265146447e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690490722656,0.0,0.0,9.408452024217696e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690490722656,0.0,0.0,9.907554340315984e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8689880371094,0.0,0.0,7.317686686292291e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690490722656,0.0,0.0,9.90755361272022e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8690185546875,0.0,0.0,0.0004699715937022,284.9158630371094,294.1499938964844,286.0340270996094,282.24853515625,286.9093017578125,286.23516845703125,283.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.1521383543095e-09,0.0010024568764492,-0.0151699008420109,0.0,0.0,0.0,-0.0078626926988363,60.0,1.976493239402771,-0.0,-6.85167265146447e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8712158203125,0.0,0.0,9.42176120588556e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,9.921569289872424e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87115478515625,0.0,0.0,7.32803819118999e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,9.92156856227666e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,0.0004706364125013,284.9181213378906,294.1499938964844,286.00469970703125,282.2479858398437,286.8934631347656,286.1861877441406,283.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950163037267e-09,0.0010038748150691,-0.0156042529270052,0.0,0.0,0.0,-0.007944893091917,60.0,1.9563490152359009,-0.0,-6.87107046815072e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8712158203125,0.0,0.0,9.42176120588556e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,9.921569289872424e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87115478515625,0.0,0.0,7.32803819118999e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,9.92156856227666e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,0.0004706364125013,284.9181213378906,294.1499938964844,286.00469970703125,282.2479858398437,286.8934631347656,286.1861877441406,283.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950163037267e-09,0.0010038748150691,-0.0156042529270052,0.0,0.0,0.0,-0.007944893091917,60.0,1.9563490152359009,-0.0,-6.87107046815072e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8722839355469,0.0,0.0,9.427328041056172e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8722839355469,0.0,0.0,9.927430801326408e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87225341796875,0.0,0.0,7.332367385970429e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8722839355469,0.0,0.0,9.927430073730648e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.87225341796875,0.0,0.0,0.0004709144704975,284.91925048828125,294.1499938964844,285.9919738769531,282.2489929199219,286.8854675292969,286.1633605957031,283.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3872995781366634e-09,0.0010044678347185,-0.0157859157770872,0.0,0.0,0.0,-0.0079792728647589,60.0,1.9474565982818604,-0.0,-6.879191261077723e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.87335205078125,0.0,0.0,9.432184015167876e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87335205078125,0.0,0.0,9.93254507193342e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8733215332031,0.0,0.0,7.336144335567951e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87335205078125,0.0,0.0,9.932543616741896e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.87335205078125,0.0,0.0,0.0004711570509243,284.9203491210937,294.1499938964844,285.9806213378906,282.2508850097656,286.8774108886719,286.1414794921875,283.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.447799183462166e-09,0.001004985300824,-0.015944393351674,0.0,0.0,0.0,-0.0080092651769518,60.0,1.939178466796875,-0.0,-6.886279635409664e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,9.439055429538712e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,9.939780284184964e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.87548828125,0.0,0.0,7.341488526435569e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,9.9397795565892e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,0.0004715002723969,284.922607421875,294.1499938964844,285.96221923828125,282.2575988769531,286.8612670898437,286.1015625,283.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,1.9250109195709229,-0.0,-6.896316051552277e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,9.439055429538712e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,9.939780284184964e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.87548828125,0.0,0.0,7.341488526435569e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,9.9397795565892e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,0.0004715002723969,284.922607421875,294.1499938964844,285.96221923828125,282.2575988769531,286.8612670898437,286.1015625,283.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,1.9250109195709229,-0.0,-6.896316051552277e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8771667480469,0.0,0.0,9.441435395274313e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8771667480469,0.0,0.0,9.942286851583047e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87713623046875,0.0,0.0,7.343339530052617e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8771667480469,0.0,0.0,9.942286123987289e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.87713623046875,0.0,0.0,0.0004716191615443,284.92431640625,294.1499938964844,285.95233154296875,282.26544189453125,286.8489990234375,286.0751037597656,283.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059775086119,6.563049215202454e-09,0.0010059709893539,-0.0162462852895259,0.0,0.0,0.0,-0.0080664008855819,60.0,1.9165265560150144,-0.0,-6.899793447701087e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.877685546875,0.0,0.0,9.441764996154234e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.877685546875,0.0,0.0,9.942633914761244e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8776550292969,0.0,0.0,7.343596371356398e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.877685546875,0.0,0.0,9.942633187165484e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8776550292969,0.0,0.0,0.0004716356052085,284.9248352050781,294.1499938964844,285.95001220703125,282.2684326171875,286.8451538085937,286.0673217773437,283.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060126660391,6.567153931769098e-09,0.0010060060303658,-0.0162570383399724,0.0,0.0,0.0,-0.0080684358254075,60.0,1.91416609287262,-0.0,-6.900275195675931e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798522949219,0.0,0.0,9.441129077458754e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798522949219,0.0,0.0,9.94196452666074e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8797912597656,0.0,0.0,7.343101606238633e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798522949219,0.0,0.0,9.94196379906498e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798217773437,0.0,0.0,0.0004716038820333,284.9270935058594,294.1499938964844,285.9423217773437,282.28277587890625,286.8291320800781,286.03875732421875,283.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230492086954e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645075067877,60.0,1.9062483310699463,-0.0,-6.899345805777557e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798522949219,0.0,0.0,9.441129077458754e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798522949219,0.0,0.0,9.94196452666074e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8797912597656,0.0,0.0,7.343101606238633e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798522949219,0.0,0.0,9.94196379906498e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8798217773437,0.0,0.0,0.0004716038820333,284.9270935058594,294.1499938964844,285.9423217773437,282.28277587890625,286.8291320800781,286.03875732421875,283.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230492086954e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645075067877,60.0,1.9062483310699463,-0.0,-6.899345805777557e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,9.438574488740414e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,9.939273877535015e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819580078125,0.0,0.0,7.3411145422142e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,9.939273149939254e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,0.0004714762617368,284.9293212890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8133239746094,286.0156555175781,283.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,1.90030837059021,-0.0,-6.895611193158403e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,9.438574488740414e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,9.939273877535015e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819580078125,0.0,0.0,7.3411145422142e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,9.939273149939254e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8819885253906,0.0,0.0,0.0004714762617368,284.9293212890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8133239746094,286.0156555175781,283.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,1.90030837059021,-0.0,-6.895611193158403e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8830871582031,0.0,0.0,9.436590335099028e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8830871582031,0.0,0.0,9.937184950103985e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8830261230469,0.0,0.0,7.339572039199993e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8830871582031,0.0,0.0,9.937184222508222e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.883056640625,0.0,0.0,0.0004713771631941,284.930419921875,294.1499938964844,285.9357604980469,282.3091735839844,286.80548095703125,286.0060119628906,283.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.502676619390968e-09,0.0010054549202322,-0.0160881429910659,0.0,0.0,0.0,-0.0080364719033241,60.0,1.8979454040527344,-0.0,-6.892712889339236e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8841552734375,0.0,0.0,9.434243838768452e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8841552734375,0.0,0.0,9.934714034898208e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8841247558594,0.0,0.0,7.337746501434594e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8841552734375,0.0,0.0,9.934713307302444e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8841247558594,0.0,0.0,0.000471259932965,284.9315185546875,294.1499938964844,285.9349060058594,282.3193054199219,286.7977294921875,285.997314453125,283.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.47343645354681e-09,0.0010052049765363,-0.0160115491598844,0.0,0.0,0.0,-0.0080219767987728,60.0,1.895895957946777,-0.0,-6.889284520639194e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,9.428344492334872e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,9.928501822287215e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8862609863281,0.0,0.0,7.33315828256309e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,9.928501094691455e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,0.0004709652566816,284.9337463378906,294.1499938964844,285.93524169921875,282.3414611816406,286.7823791503906,285.9830322265625,283.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,1.8929839134216309,-0.0,-6.88067132159631e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,9.428344492334872e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,9.928501822287215e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8862609863281,0.0,0.0,7.33315828256309e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,9.928501094691455e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.88629150390625,0.0,0.0,0.0004709652566816,284.9337463378906,294.1499938964844,285.93524169921875,282.3414611816406,286.7823791503906,285.9830322265625,283.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,1.8929839134216309,-0.0,-6.88067132159631e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8884582519531,0.0,0.0,9.420947753824294e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8884582519531,0.0,0.0,9.920712909661232e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8883972167969,0.0,0.0,7.327405182877555e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8884582519531,0.0,0.0,9.920712182065472e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.888427734375,0.0,0.0,0.000470595783554,284.9359741210937,294.1499938964844,285.9383239746094,282.3661804199219,286.76739501953125,285.97283935546875,283.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.3077743028827635e-09,0.0010037884349003,-0.0155775975435972,0.0,0.0,0.0,-0.007939850911498,60.0,1.8917714357376096,-0.0,-6.86987888798285e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8884582519531,0.0,0.0,9.420947753824294e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8884582519531,0.0,0.0,9.920712909661232e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8883972167969,0.0,0.0,7.327405182877555e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8884582519531,0.0,0.0,9.920712182065472e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.888427734375,0.0,0.0,0.000470595783554,284.9359741210937,294.1499938964844,285.9383239746094,282.3661804199219,286.76739501953125,285.97283935546875,283.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.3077743028827635e-09,0.0010037884349003,-0.0155775975435972,0.0,0.0,0.0,-0.007939850911498,60.0,1.8917714357376096,-0.0,-6.86987888798285e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,9.412304643774404e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,9.91161068668589e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905639648437,0.0,0.0,7.320682925637811e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,9.911609959090129e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905639648437,0.0,0.0,0.0004701640282291,284.93817138671875,294.1499938964844,285.9442443847656,282.3934631347656,286.75274658203125,285.9657592773437,283.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200083113583332e-09,0.0010028675897046,-0.0152954952791333,0.0,0.0,0.0,-0.0078864647075533,60.0,1.89199960231781,-0.0,-6.857278833649616e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,9.412304643774404e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,9.91161068668589e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905639648437,0.0,0.0,7.320682925637811e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,9.911609959090129e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905639648437,0.0,0.0,0.0004701640282291,284.93817138671875,294.1499938964844,285.9442443847656,282.3934631347656,286.75274658203125,285.9657592773437,283.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200083113583332e-09,0.0010028675897046,-0.0152954952791333,0.0,0.0,0.0,-0.0078864647075533,60.0,1.89199960231781,-0.0,-6.857278833649616e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927307128906,0.0,0.0,9.402394061908126e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927307128906,0.0,0.0,9.901174780679868e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927001953125,0.0,0.0,7.312974776141346e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927307128906,0.0,0.0,9.901174053084104e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927001953125,0.0,0.0,0.0004696690011769,284.9403686523437,294.1499938964844,285.9530029296875,282.4232482910156,286.738525390625,285.9623718261719,283.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018177563324,6.076605885141362e-09,0.0010018117027357,-0.014972036704421,0.0,0.0,0.0,-0.0078252516686916,60.0,1.894158840179444,-0.0,-6.842845579058121e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927307128906,0.0,0.0,9.402394061908126e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927307128906,0.0,0.0,9.901174780679868e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927001953125,0.0,0.0,7.312974776141346e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927307128906,0.0,0.0,9.901174053084104e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927001953125,0.0,0.0,0.0004696690011769,284.9403686523437,294.1499938964844,285.9530029296875,282.4232482910156,286.738525390625,285.9623718261719,283.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018177563324,6.076605885141362e-09,0.0010018117027357,-0.014972036704421,0.0,0.0,0.0,-0.0078252516686916,60.0,1.894158840179444,-0.0,-6.842845579058121e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.893798828125,0.0,0.0,9.39705059863627e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.893798828125,0.0,0.0,9.895547555061056e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8937683105469,0.0,0.0,7.308818021556363e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.893798828125,0.0,0.0,9.895546827465296e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8937683105469,0.0,0.0,0.000469402060844,284.94146728515625,294.1499938964844,285.9584655761719,282.4390869140625,286.7315673828125,285.9617614746094,283.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012484854087,6.010026254443801e-09,0.0010012424318119,-0.0147976242005825,0.0,0.0,0.0,-0.0077922455966472,60.0,1.895801424980164,-0.0,-6.835068688815228e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8948669433594,0.0,0.0,9.391377534484492e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8948669433594,0.0,0.0,9.889573266264053e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8948059082031,0.0,0.0,7.304405880859122e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8948669433594,0.0,0.0,9.88957253866829e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.89483642578125,0.0,0.0,0.0004691186768468,284.94256591796875,294.1499938964844,285.96466064453125,282.45556640625,286.7247619628906,285.9620056152344,283.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006439406424,5.939342795358016e-09,0.001000638003461,-0.01461245957762,0.0,0.0,0.0,-0.007757204119116,60.0,1.8979690074920648,-0.0,-6.826818577110316e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,9.379361290484668e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,9.876920375972986e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8969421386719,0.0,0.0,7.295059913303703e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,9.876919648377223e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,0.0004685184685513,284.9447326660156,294.1499938964844,285.9792785644531,282.4903869628906,286.7114562988281,285.9642333984375,283.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993637213483,5.7896349936470415e-09,0.0009993579005822,-0.0142202759161591,0.0,0.0,0.0,-0.0076829884201288,60.0,1.903392672538757,-0.0,-6.809359831549956e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,9.379361290484668e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,9.876920375972986e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8969421386719,0.0,0.0,7.295059913303703e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,9.876919648377223e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.89697265625,0.0,0.0,0.0004685184685513,284.9447326660156,294.1499938964844,285.9792785644531,282.4903869628906,286.7114562988281,285.9642333984375,283.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993637213483,5.7896349936470415e-09,0.0009993579005822,-0.0142202759161591,0.0,0.0,0.0,-0.0076829884201288,60.0,1.903392672538757,-0.0,-6.809359831549956e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8987731933594,0.0,0.0,9.3684509920422e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8987731933594,0.0,0.0,9.865430911304428e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.89874267578125,0.0,0.0,7.286574691534042e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8987731933594,0.0,0.0,9.865430183708668e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89874267578125,0.0,0.0,0.0004679734702222,284.9465637207031,294.1499938964844,285.99383544921875,282.52154541015625,286.70074462890625,285.9685363769531,283.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982011979445,5.653701506957986e-09,0.0009981954935938,-0.0138641707599163,0.0,0.0,0.0,-0.0076155997812747,60.0,1.9095808267593384,-0.0,-6.793526807769015e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
