time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288000,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.89910888671875,0.0,0.0,9.366319136461244e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.89910888671875,0.0,0.0,9.863185550784692e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8990783691406,0.0,0.0,7.284915773198009e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.89910888671875,0.0,0.0,9.863184823188932e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8990783691406,0.0,0.0,0.0004678669502027,284.9469299316406,294.1499938964844,285.9968566894531,282.5276794433594,286.69873046875,285.9695129394531,283.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979739552363,5.627137422692385e-09,0.0009979683673009,-0.0137945804744958,0.0,0.0,0.0,-0.0076024308800697,60.0,1.910866379737854,-0.0,-6.79043523632572e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.352408960694449e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.848537592915818e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.90118408203125,0.0,0.0,7.274097151821479e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.848536865320057e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,0.0004671721253544,284.9490966796875,294.1499938964844,286.0175170898437,282.5674133300781,286.6865539550781,285.97735595703125,283.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453830720369979e-09,0.000996486400254,-0.0133405588567256,0.0,0.0,0.0,-0.0075165154412388,60.0,1.9200623035430908,-0.0,-6.770280691625885e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.352408960694449e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.848537592915818e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.90118408203125,0.0,0.0,7.274097151821479e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.848536865320057e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,0.0004671721253544,284.9490966796875,294.1499938964844,286.0175170898437,282.5674133300781,286.6865539550781,285.97735595703125,283.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453830720369979e-09,0.000996486400254,-0.0133405588567256,0.0,0.0,0.0,-0.0075165154412388,60.0,1.9200623035430908,-0.0,-6.770280691625885e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,9.337696246802808e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,9.833044896367936e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032897949219,0.0,0.0,7.262653525685892e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,9.833044168772176e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,0.0004664371954277,284.9512634277344,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9876708984375,283.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.0074256416410207,60.0,1.9311586618423464,-0.0,-6.748995673433458e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,9.337696246802808e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,9.833044896367936e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032897949219,0.0,0.0,7.262653525685892e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,9.833044168772176e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9033203125,0.0,0.0,0.0004664371954277,284.9512634277344,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9876708984375,283.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.0074256416410207,60.0,1.9311586618423464,-0.0,-6.748995673433458e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9043884277344,0.0,0.0,9.330062312074006e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9043884277344,0.0,0.0,9.825005690800026e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90435791015625,0.0,0.0,7.256716344272718e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9043884277344,0.0,0.0,9.825004963204265e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.90435791015625,0.0,0.0,0.000466055877041,284.95233154296875,294.1499938964844,286.0542907714844,282.631591796875,286.6695251464844,285.9938659667969,283.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941108291968,5.175412098878951e-09,0.0009941057069227,-0.0126111544668674,0.0,0.0,0.0,-0.0073784911073744,60.0,1.9375284910202024,-0.0,-6.73796449746078e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9054260253906,0.0,0.0,9.322314872406424e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9054260253906,0.0,0.0,9.816847887123004e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9053955078125,0.0,0.0,7.250690396176651e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9054260253906,0.0,0.0,9.816847159527242e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9054260253906,0.0,0.0,0.0004656688834074,284.9533996582031,294.1499938964844,286.068115234375,282.6541748046875,286.6641845703125,286.00054931640625,283.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.0788893091180415e-09,0.0009932803222909,-0.0123582780361175,0.0,0.0,0.0,-0.0073306406848132,60.0,1.9442815780639648,-0.0,-6.726779133714444e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,9.306417632615194e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,9.800106636248528e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9075012207031,0.0,0.0,7.238326361402869e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,9.800105908652768e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9075012207031,0.0,0.0,0.0004648747853934,284.9555358886719,294.1499938964844,286.0981750488281,282.7012023925781,286.654052734375,286.01568603515625,283.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880825077435702e-09,0.000991586712189,-0.0118393693119287,0.0,0.0,0.0,-0.0072324513457715,60.0,1.9593048095703125,-0.0,-6.703856314516089e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,9.306417632615194e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,9.800106636248528e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9075012207031,0.0,0.0,7.238326361402869e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,9.800105908652768e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9075012207031,0.0,0.0,0.0004648747853934,284.9555358886719,294.1499938964844,286.0981750488281,282.7012023925781,286.654052734375,286.01568603515625,283.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880825077435702e-09,0.000991586712189,-0.0118393693119287,0.0,0.0,0.0,-0.0072324513457715,60.0,1.9593048095703125,-0.0,-6.703856314516089e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.29017915041186e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.783006680663676e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9095764160156,0.0,0.0,7.225696026580408e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.783005953067914e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,0.0004640636325348,284.9576721191406,294.1499938964844,286.1314392089844,282.7505798339844,286.6446533203125,286.032958984375,283.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.67850824747984e-09,0.0009898566640913,-0.011309309862554,0.0,0.0,0.0,-0.0071321544237434,60.0,1.976342797279358,-0.0,-6.680480879595052e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.29017915041186e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.783006680663676e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9095764160156,0.0,0.0,7.225696026580408e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.783005953067914e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,0.0004640636325348,284.9576721191406,294.1499938964844,286.1314392089844,282.7505798339844,286.6446533203125,286.032958984375,283.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.67850824747984e-09,0.0009898566640913,-0.011309309862554,0.0,0.0,0.0,-0.0071321544237434,60.0,1.976342797279358,-0.0,-6.680480879595052e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.273791511077434e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.765749564394356e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91168212890625,0.0,0.0,7.212950004031882e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.765748836798592e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.91168212890625,0.0,0.0,0.0004632449999917,284.9598083496094,294.1499938964844,286.1679992675781,282.80230712890625,286.6360778808594,286.0523986816406,283.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474330683734706e-09,0.0009881106670945,-0.0107743656262755,0.0,0.0,0.0,-0.0070309345610439,60.0,1.995499610900879,-0.0,-6.656932782789228e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.273791511077434e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.765749564394356e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91168212890625,0.0,0.0,7.212950004031882e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.765748836798592e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.91168212890625,0.0,0.0,0.0004632449999917,284.9598083496094,294.1499938964844,286.1679992675781,282.80230712890625,286.6360778808594,286.0523986816406,283.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474330683734706e-09,0.0009881106670945,-0.0107743656262755,0.0,0.0,0.0,-0.0070309345610439,60.0,1.995499610900879,-0.0,-6.656932782789228e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.257462079403922e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.748554293764756e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91375732421875,0.0,0.0,7.200249092420563e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.748553566168994e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.91375732421875,0.0,0.0,0.0004624293360393,284.9619445800781,294.1499938964844,286.2078857421875,282.8563842773437,286.6283264160156,286.07379150390625,283.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270887199453455e-09,0.0009863709565252,-0.0102413361892104,0.0,0.0,0.0,-0.0069300788454711,60.0,2.016798257827759,-0.0,-6.633509741504895e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.257462079403922e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.748554293764756e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91375732421875,0.0,0.0,7.200249092420563e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.748553566168994e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.91375732421875,0.0,0.0,0.0004624293360393,284.9619445800781,294.1499938964844,286.2078857421875,282.8563842773437,286.6283264160156,286.07379150390625,283.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270887199453455e-09,0.0009863709565252,-0.0102413361892104,0.0,0.0,0.0,-0.0069300788454711,60.0,2.016798257827759,-0.0,-6.633509741504895e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9148254394531,0.0,0.0,9.249393042409793e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9148254394531,0.0,0.0,9.74005670286715e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.914794921875,0.0,0.0,7.19397357897833e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9148254394531,0.0,0.0,9.740055975271388e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.914794921875,0.0,0.0,0.0004620262770913,284.9629821777344,294.1499938964844,286.2290954589844,282.8843078613281,286.62481689453125,286.08526611328125,283.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703542841275976e-09,0.0009855113457888,-0.0099779330193996,0.0,0.0,0.0,-0.0068802400492131,60.0,2.0283265113830566,-0.0,-6.62195063227955e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9158630371094,0.0,0.0,9.24140476854518e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9158630371094,0.0,0.0,9.731644968269391e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91583251953125,0.0,0.0,7.187760638771579e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9158630371094,0.0,0.0,9.731644240673631e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91583251953125,0.0,0.0,0.0004616272344719,284.96405029296875,294.1499938964844,286.2511291503906,282.9128112792969,286.6214904785156,286.09716796875,283.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708303394865206e-09,0.0009846602333709,-0.0097171710804104,0.0,0.0,0.0,-0.0068309013731777,60.0,2.04036021232605,-0.0,-6.610517289118435e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,9.225817484548315e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,9.715231135487556e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,7.175637438194826e-05,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,9.715230407891796e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,0.0004608486487995,284.9661560058594,294.1499938964844,286.2978210449219,282.97149658203125,286.61553955078125,286.1222839355469,283.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876633680732766e-09,0.000982999568805,-0.0092083532363176,0.0,0.0,0.0,-0.0067346296273171,60.0,2.066108226776123,-0.0,-6.588236800553204e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,9.225817484548315e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,9.715231135487556e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,7.175637438194826e-05,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,9.715230407891796e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,0.0004608486487995,284.9661560058594,294.1499938964844,286.2978210449219,282.97149658203125,286.61553955078125,286.1222839355469,283.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876633680732766e-09,0.000982999568805,-0.0092083532363176,0.0,0.0,0.0,-0.0067346296273171,60.0,2.066108226776123,-0.0,-6.588236800553204e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9197998046875,0.0,0.0,9.212087752530353e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9197998046875,0.0,0.0,9.700773080112413e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9197692871094,0.0,0.0,7.164958515204489e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9197998046875,0.0,0.0,9.700772352516653e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9197998046875,0.0,0.0,0.0004601628170348,284.96807861328125,294.1499938964844,286.34381103515625,283.02752685546875,286.6109619140625,286.1470031738281,283.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815405355766,3.7055762902582505e-09,0.0009815368102863,-0.008760156109929,0.0,0.0,0.0,-0.0066498289816081,60.0,2.0919735431671143,-0.0,-6.568641452986412e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91998291015625,0.0,0.0,9.210916323354468e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.91998291015625,0.0,0.0,9.699539805296808e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9199523925781,0.0,0.0,7.164047565311193e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.91998291015625,0.0,0.0,9.699539077701048e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9199523925781,0.0,0.0,0.0004601042892318,284.9682312011719,294.1499938964844,286.3479309082031,283.0325012207031,286.610595703125,286.1492004394531,283.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814157383516,3.6909824085995516e-09,0.0009814120130613,-0.0087219178676605,0.0,0.0,0.0,-0.0066425940021872,60.0,2.094294786453247,-0.0,-6.566971677557376e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,9.19684607652016e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,9.684723045211284e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9219970703125,0.0,0.0,7.1531037974637e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,9.684722317615524e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,0.0004594014608301,284.9703369140625,294.1499938964844,286.4015808105469,283.0957336425781,286.6065979003906,286.1776733398437,283.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515682411858733e-09,0.0009799129329621,-0.0082625988870859,0.0,0.0,0.0,-0.0065556899644434,60.0,2.124760627746582,-0.0,-6.546923003725169e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,9.19684607652016e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,9.684723045211284e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9219970703125,0.0,0.0,7.1531037974637e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,9.684722317615524e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220275878906,0.0,0.0,0.0004594014608301,284.9703369140625,294.1499938964844,286.4015808105469,283.0957336425781,286.6065979003906,286.1776733398437,283.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515682411858733e-09,0.0009799129329621,-0.0082625988870859,0.0,0.0,0.0,-0.0065556899644434,60.0,2.124760627746582,-0.0,-6.546923003725169e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,9.183824295178056e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,9.671009320300072e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9240417480469,0.0,0.0,7.142974936868995e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,9.671009320300072e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,0.0004587509611155,284.972412109375,294.1499938964844,286.4587707519531,283.16119384765625,286.60369873046875,286.2078857421875,283.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353440192199741e-09,0.0009785256115719,-0.007837489247322,0.0,0.0,0.0,-0.0064752590842545,60.0,2.1579060554504395,-0.0,-6.528395601890224e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,9.183824295178056e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,9.671009320300072e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9240417480469,0.0,0.0,7.142974936868995e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,9.671009320300072e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.924072265625,0.0,0.0,0.0004587509611155,284.972412109375,294.1499938964844,286.4587707519531,283.16119384765625,286.60369873046875,286.2078857421875,283.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353440192199741e-09,0.0009785256115719,-0.007837489247322,0.0,0.0,0.0,-0.0064752590842545,60.0,2.1579060554504395,-0.0,-6.528395601890224e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92510986328125,0.0,0.0,9.177708125207572e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9250793457031,0.0,0.0,9.66456937021576e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9250793457031,0.0,0.0,7.138218643376604e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.92510986328125,0.0,0.0,9.664568642619996e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9250793457031,0.0,0.0,0.0004584454582072,284.97344970703125,294.1499938964844,286.4887084960937,283.1947631835937,286.6026306152344,286.2235412597656,283.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778771782293,3.277242033306038e-09,0.0009778739186003,-0.007637832313776,0.0,0.0,0.0,-0.0064374837093055,60.0,2.175321102142334,-0.0,-6.519703532603671e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9261169433594,0.0,0.0,9.171916462946685e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9261169433594,0.0,0.0,9.658469934947787e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.92608642578125,0.0,0.0,7.133713370421901e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9261169433594,0.0,0.0,9.658469207352029e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9261169433594,0.0,0.0,0.0004581561370287,284.9744873046875,294.1499938964844,286.5195617675781,283.2288818359375,286.6018371582031,286.2396545410156,283.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772600606083,3.205081755552896e-09,0.0009772568009793,-0.0074487547390162,0.0,0.0,0.0,-0.0064017106778919,60.0,2.193450450897217,-0.0,-6.511476868809042e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281616210937,0.0,0.0,9.161278285318986e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281616210937,0.0,0.0,9.647267870604992e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281311035156,0.0,0.0,7.125439879018813e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281616210937,0.0,0.0,9.64726714300923e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281311035156,0.0,0.0,0.0004576247592922,284.9765319824219,294.1499938964844,286.5840148925781,283.2987365722656,286.60107421875,286.27301025390625,283.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547327676034e-09,0.0009761234978213,-0.0071014803834259,0.0,0.0,0.0,-0.0063360077328979,60.0,2.231572389602661,-0.0,-6.496380677845083e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281616210937,0.0,0.0,9.161278285318986e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281616210937,0.0,0.0,9.647267870604992e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281311035156,0.0,0.0,7.125439879018813e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281616210937,0.0,0.0,9.64726714300923e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281311035156,0.0,0.0,0.0004576247592922,284.9765319824219,294.1499938964844,286.5840148925781,283.2987365722656,286.60107421875,286.27301025390625,283.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547327676034e-09,0.0009761234978213,-0.0071014803834259,0.0,0.0,0.0,-0.0063360077328979,60.0,2.231572389602661,-0.0,-6.496380677845083e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,9.152080019703136e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,9.63758138823323e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9301452636719,0.0,0.0,7.118285429896787e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,9.63758138823323e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,0.0004571652971208,284.9786071777344,294.1499938964844,286.65216064453125,283.3707275390625,286.6015930175781,286.3082580566406,283.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751464240252,2.957947664583571e-09,0.0009751435136422,-0.0068011968396604,0.0,0.0,0.0,-0.0062791951932013,60.0,2.272636890411377,-0.0,-6.483342218643885e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,9.152080019703136e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,9.63758138823323e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9301452636719,0.0,0.0,7.118285429896787e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,9.63758138823323e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,0.0004571652971208,284.9786071777344,294.1499938964844,286.65216064453125,283.3707275390625,286.6015930175781,286.3082580566406,283.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751464240252,2.957947664583571e-09,0.0009751435136422,-0.0068011968396604,0.0,0.0,0.0,-0.0062791951932013,60.0,2.272636890411377,-0.0,-6.483342218643885e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9322204589844,0.0,0.0,9.144289651885627e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9322204589844,0.0,0.0,9.629377746023238e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.93218994140625,0.0,0.0,7.112226012395695e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9322204589844,0.0,0.0,9.629377018427476e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.93218994140625,0.0,0.0,0.0004567761206999,284.98065185546875,294.1499938964844,286.7240600585937,283.4448547363281,286.603271484375,286.3453369140625,283.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162663653,2.860883530075852e-09,0.0009743134141899,-0.0065468605607748,0.0,0.0,0.0,-0.0062310760840773,60.0,2.31627893447876,-0.0,-6.472308200500265e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9322204589844,0.0,0.0,9.144289651885627e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9322204589844,0.0,0.0,9.629377746023238e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.93218994140625,0.0,0.0,7.112226012395695e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9322204589844,0.0,0.0,9.629377018427476e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.93218994140625,0.0,0.0,0.0004567761206999,284.98065185546875,294.1499938964844,286.7240600585937,283.4448547363281,286.603271484375,286.3453369140625,283.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162663653,2.860883530075852e-09,0.0009743134141899,-0.0065468605607748,0.0,0.0,0.0,-0.0062310760840773,60.0,2.31627893447876,-0.0,-6.472308200500265e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342346191406,0.0,0.0,9.138029417954384e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342346191406,0.0,0.0,9.622785728424788e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342041015625,0.0,0.0,7.107356941560283e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342346191406,0.0,0.0,9.622785000829026e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342041015625,0.0,0.0,0.0004564634291455,284.9826965332031,294.1499938964844,286.7997436523437,283.5210876464844,286.6062316894531,286.38446044921875,283.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.7828883641944913e-09,0.0009736464126035,-0.006342489272356,0.0,0.0,0.0,-0.0061924098990857,60.0,2.362734079360962,-0.0,-6.463449153670808e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342346191406,0.0,0.0,9.138029417954384e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342346191406,0.0,0.0,9.622785728424788e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342041015625,0.0,0.0,7.107356941560283e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342346191406,0.0,0.0,9.622785000829026e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342041015625,0.0,0.0,0.0004564634291455,284.9826965332031,294.1499938964844,286.7997436523437,283.5210876464844,286.6062316894531,286.38446044921875,283.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.7828883641944913e-09,0.0009736464126035,-0.006342489272356,0.0,0.0,0.0,-0.0061924098990857,60.0,2.362734079360962,-0.0,-6.463449153670808e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93524169921875,0.0,0.0,9.135432628681885e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93524169921875,0.0,0.0,9.620050695957616e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9352111816406,0.0,0.0,7.105337135726586e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.93524169921875,0.0,0.0,9.620049968361856e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9352111816406,0.0,0.0,0.0004563337133731,284.98370361328125,294.1499938964844,286.8390197753906,283.5599670410156,286.608154296875,286.4048156738281,283.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724291436,2.750533356632444e-09,0.0009733696933835,-0.0062577091157436,0.0,0.0,0.0,-0.0061763701960444,60.0,2.3869545459747314,-0.0,-6.459776358269664e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9362487792969,0.0,0.0,9.133316052611916e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9362487792969,0.0,0.0,9.617822070140392e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.93621826171875,0.0,0.0,7.103691314114258e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9362487792969,0.0,0.0,9.617822070140392e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93621826171875,0.0,0.0,0.0004562280082609,284.9847412109375,294.1499938964844,286.8792724609375,283.5993347167969,286.61041259765625,286.4258117675781,283.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469326652,2.7241684463774622e-09,0.0009731441969051,-0.0061886250041425,0.0,0.0,0.0,-0.006163299549371,60.0,2.4119768142700195,-0.0,-6.456783552266644e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382629394531,0.0,0.0,9.130312537308782e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382629394531,0.0,0.0,9.614659211365506e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.938232421875,0.0,0.0,7.101355004124343e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382629394531,0.0,0.0,9.614658483769745e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.938232421875,0.0,0.0,0.0004560779489111,284.9867553710937,294.1499938964844,286.9626770019531,283.6796569824219,286.6158447265625,286.4696044921875,283.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267905302,2.686742606172743e-09,0.0009728241129778,-0.0060905572026968,0.0,0.0,0.0,-0.0061447457410395,60.0,2.464078903198242,-0.0,-6.452536638335006e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382629394531,0.0,0.0,9.130312537308782e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382629394531,0.0,0.0,9.614659211365506e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.938232421875,0.0,0.0,7.101355004124343e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382629394531,0.0,0.0,9.614658483769745e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.938232421875,0.0,0.0,0.0004560779489111,284.9867553710937,294.1499938964844,286.9626770019531,283.6796569824219,286.6158447265625,286.4696044921875,283.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267905302,2.686742606172743e-09,0.0009728241129778,-0.0060905572026968,0.0,0.0,0.0,-0.0061447457410395,60.0,2.464078903198242,-0.0,-6.452536638335006e-08,0.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
