time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290340,298.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.0,0.050000000745058,9.129026148002596e-05,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.0,0.050000000745058,9.613305155653508e-05,298.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.0,0.050000000745058,7.100354559952393e-05,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.0,0.050000000745058,9.613304428057744e-05,298.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.0,0.050000000745058,0.0004560137167572,284.9888000488281,291.1499938964844,287.04998779296875,283.7619323730469,286.6226806640625,286.5165710449219,283.226806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485647991299,0.0,0.0,0.0,-0.0061368006281554,60.0,2.519399404525757,-0.0,-6.45071907001693e-08,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.0,0.050000000745058,9.129026148002596e-05,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.0,0.050000000745058,9.613305155653508e-05,298.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.0,0.050000000745058,7.100354559952393e-05,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.0,0.050000000745058,9.613304428057744e-05,298.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.0,0.050000000745058,0.0004560137167572,284.9888000488281,291.1499938964844,287.04998779296875,283.7619323730469,286.6226806640625,286.5165710449219,283.226806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485647991299,0.0,0.0,0.0,-0.0061368006281554,60.0,2.519399404525757,-0.0,-6.45071907001693e-08,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.6342113614082336,0.050000000745058,0.040838785469532,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.6342113614082336,0.050000000745058,0.043005209416151,298.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.6342113614082336,0.050000000745058,0.0317635014653205,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.6342113614082336,0.050000000745058,0.043005209416151,298.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.6342113614082336,0.050000000745058,0.2039981931447982,285.1884155273437,291.1499938964844,287.0957336425781,283.8036499023437,293.8482360839844,295.66552734375,283.4145812988281,1.0,0.1097191050648689,0.0877730101346969,0.0877730101346969,1.0,1.0,-0.4363309442996979,0.0006717260694131,0.4356592297554016,-0.1351887881755828,0.0,0.0,0.0,10.149160385131836,60.0,1413.95849609375,-0.0,12.277714729309082,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.6311208605766296,0.050000000745058,0.045235838741064,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.6311208605766296,0.050000000745058,0.0476355142891407,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.6311208605766296,0.050000000745058,0.0351834297180175,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.6311208605766296,0.050000000745058,0.0476355142891407,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.6311208605766296,0.050000000745058,0.2259623706340789,286.09893798828125,291.1499938964844,287.1435241699219,283.8454895019531,294.8347473144531,298.0671691894531,284.87255859375,1.0,0.1210902258753776,0.1755460202693939,0.1755460202693939,1.0,1.0,-0.4819944500923157,0.0188630912452936,0.4631313681602478,-0.1269192844629287,0.0,0.0,0.0,12.506577491760254,60.0,2889.485107421875,-0.0,16.68027114868164,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0456818267703056,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0481051616370677,298.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0355303101241588,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0481051616370677,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.2281901836395263,288.64404296875,291.1499938964844,287.2451171875,283.9295959472656,294.81866455078125,298.1047058105469,287.10723876953125,1.0,0.1405914276838302,0.3510920405387878,0.3510920405387878,1.0,1.0,-0.4867489039897918,0.0722383931279182,0.4145105183124542,-0.0748709738254547,0.0,0.0,0.0,20.03498649597168,60.0,2811.2666015625,-0.0,23.187788009643555,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0456818267703056,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0481051616370677,298.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0355303101241588,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.0481051616370677,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.5707893967628479,0.050000000745058,0.2281901836395263,288.64404296875,291.1499938964844,287.2451171875,283.9295959472656,294.81866455078125,298.1047058105469,287.10723876953125,1.0,0.1405914276838302,0.3510920405387878,0.3510920405387878,1.0,1.0,-0.4867489039897918,0.0722383931279182,0.4145105183124542,-0.0748709738254547,0.0,0.0,0.0,20.03498649597168,60.0,2811.2666015625,-0.0,23.187788009643555,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.5490502119064331,0.050000000745058,0.0458192788064479,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.5490502119064331,0.050000000745058,0.0482499077916145,298.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.5490502119064331,0.050000000745058,0.0356372185051441,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.5490502119064331,0.050000000745058,0.0482499077916145,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.5490502119064331,0.050000000745058,0.2288767844438552,289.50732421875,291.1499938964844,287.2987060546875,283.9718017578125,294.83135986328125,298.098388671875,287.9072570800781,1.0,0.1489901393651962,0.438865065574646,0.438865065574646,1.0,1.0,-0.4882135987281799,0.1153540536761283,0.3728595376014709,-0.0322772413492202,0.0,0.0,0.0,23.71417999267578,60.0,2552.146484375,-0.0,26.33867073059082,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.5322926044464111,0.050000000745058,0.0459506697952747,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.5322926044464111,0.050000000745058,0.0483882687985897,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.5322926044464111,0.050000000745058,0.0357394106686115,297.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.5322926044464111,0.050000000745058,0.0483882687985897,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.5322926044464111,0.050000000745058,0.2295331060886383,290.2753295898437,291.1499938964844,287.3541259765625,284.0140380859375,294.6592712402344,298.1114501953125,288.6409912109375,1.0,0.1565485298633575,0.5510920286178589,0.5510920286178589,0.9987428784370422,1.0,-0.4896136820316314,0.1652671247720718,0.3243465423583984,0.0171050373464822,0.0,0.0,0.0,27.234241485595703,60.0,2287.768310546875,-0.0,29.368188858032227,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.046189721673727,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.0486400015652179,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.0359253399074077,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.0486400015652179,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.2307272255420684,291.50909423828125,291.1499938964844,287.4700012207031,284.0986328125,293.67388916015625,298.1601867675781,289.7481689453125,1.0,0.1693732589483261,0.7755460143089294,0.7755460143089294,0.9962286353111268,1.0,-0.4921608865261078,0.2086280882358551,0.2835327982902527,0.0597178563475608,0.0,0.0,0.0,33.63275146484375,60.0,1559.4095458984375,-0.0,34.93387985229492,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.046189721673727,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.0486400015652179,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.0359253399074077,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.0486400015652179,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45782470703125,0.5095210075378418,0.050000000745058,0.2307272255420684,291.50909423828125,291.1499938964844,287.4700012207031,284.0986328125,293.67388916015625,298.1601867675781,289.7481689453125,1.0,0.1693732589483261,0.7755460143089294,0.7755460143089294,0.9962286353111268,1.0,-0.4921608865261078,0.2086280882358551,0.2835327982902527,0.0597178563475608,0.0,0.0,0.0,33.63275146484375,60.0,1559.4095458984375,-0.0,34.93387985229492,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0463936030864715,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0488546974956989,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0360839143395423,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0488546974956989,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.2317456603050232,292.3803405761719,291.1499938964844,287.5921325683594,284.18316650390625,293.5546875,298.19097900390625,290.576416015625,1.0,0.1795360893011093,1.0,1.0,0.9937143921852112,1.0,-0.494333416223526,0.2163957953453064,0.2779376208782196,0.0669879466295242,0.0,0.0,0.0,39.08619689941406,60.0,1147.2822265625,-0.0,39.731224060058594,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0463936030864715,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0488546974956989,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0360839143395423,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.0488546974956989,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.4954286813735962,0.050000000745058,0.2317456603050232,292.3803405761719,291.1499938964844,287.5921325683594,284.18316650390625,293.5546875,298.19097900390625,290.576416015625,1.0,0.1795360893011093,1.0,1.0,0.9937143921852112,1.0,-0.494333416223526,0.2163957953453064,0.2779376208782196,0.0669879466295242,0.0,0.0,0.0,39.08619689941406,60.0,1147.2822265625,-0.0,39.731224060058594,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.4875240325927734,0.050000000745058,0.0465301573276519,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.4875240325927734,0.050000000745058,0.0489984974265098,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.4875240325927734,0.050000000745058,0.0361901223659515,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.4875240325927734,0.050000000745058,0.0489984974265098,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.4875240325927734,0.050000000745058,0.2324277758598327,292.96746826171875,291.1499938964844,287.6930236816406,284.2500305175781,293.5906066894531,298.1923828125,291.1355895996094,1.0,0.1860089004039764,1.0,1.0,0.9925187230110168,1.0,-0.4957885444164276,0.2170944362878799,0.2786940932273865,0.0673881843686103,0.0,0.0,0.0,42.73835372924805,60.0,938.636962890625,-0.0,42.968360900878906,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4857561886310577,0.050000000745058,0.0465623438358306,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4857561886310577,0.050000000745058,0.0490323901176452,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4857561886310577,0.050000000745058,0.0362151563167572,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4857561886310577,0.050000000745058,0.0490323901176452,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4857561886310577,0.050000000745058,0.2325885444879531,293.1065673828125,290.6499938964844,287.7199401855469,284.2674865722656,293.6029663085937,298.193359375,291.26763916015625,1.0,0.1874993294477462,1.0,1.0,0.992206335067749,1.0,-0.4961315095424652,0.2172401398420334,0.2788913547992706,0.0674664750695228,0.0,0.0,0.0,43.5991325378418,48.0,892.862060546875,-0.0,43.734012603759766,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.4835171997547149,0.050000000745058,0.046603612601757,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.4835171997547149,0.050000000745058,0.0490758493542671,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.4835171997547149,0.050000000745058,0.0362472534179687,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.4835171997547149,0.050000000745058,0.0490758493542671,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.4835171997547149,0.050000000745058,0.23279470205307,293.4853210449219,290.6499938964844,287.801025390625,284.319091796875,293.6408996582031,298.1975402832031,291.6259765625,1.0,0.1890349686145782,1.0,1.0,0.9912794828414916,1.0,-0.4965715110301971,0.2174249291419983,0.2791465818881988,0.0675962269306182,0.0,0.0,0.0,44.70328521728516,48.0,770.6517944335938,-0.0,44.71763229370117,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.483471155166626,0.050000000745058,0.0466044656932354,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.483471155166626,0.050000000745058,0.049076747149229,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.483471155166626,0.050000000745058,0.0362479165196418,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.483471155166626,0.050000000745058,0.049076747149229,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.483471155166626,0.050000000745058,0.2327989488840103,293.6976928710937,290.1499938964844,287.8528137207031,284.3513488769531,293.6654663085937,298.2008972167969,291.8265380859375,1.0,0.1889461427927017,1.0,1.0,0.990698218345642,1.0,-0.4965806603431701,0.2174266576766967,0.2791540026664734,0.067629873752594,0.0,0.0,0.0,44.72642135620117,36.0,703.0864868164062,-0.0,44.73824691772461,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4846837222576141,0.050000000745058,0.0465820506215095,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4846837222576141,0.050000000745058,0.0490531437098979,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4846837222576141,0.050000000745058,0.0362304858863353,297.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4846837222576141,0.050000000745058,0.0490531437098979,297.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4846837222576141,0.050000000745058,0.2326869964599609,293.94683837890625,290.1499938964844,287.9209899902344,284.39306640625,293.69805908203125,298.2059631347656,292.0618591308594,1.0,0.1877551674842834,1.0,1.0,0.9899441599845886,1.0,-0.4963419437408447,0.2173209935426712,0.2790209352970123,0.0676300823688507,0.0,0.0,0.0,44.127559661865234,36.0,624.77294921875,-0.0,44.20450210571289,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.4871852099895477,0.050000000745058,0.0465362891554832,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.4871852099895477,0.050000000745058,0.049004953354597,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.4871852099895477,0.050000000745058,0.0361948907375335,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.4871852099895477,0.050000000745058,0.049004953354597,297.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.4871852099895477,0.050000000745058,0.2324584126472473,294.1690979003906,289.6499938964844,287.9902038574219,284.4346008300781,293.7200927734375,298.2115478515625,292.2716979980469,1.0,0.1854772567749023,1.0,1.0,0.9442579746246338,1.0,-0.4958544075489044,0.2178473323583603,0.2780070602893829,0.0683243051171302,0.0,0.0,0.0,42.90447235107422,25.0,554.3619384765625,-0.0,43.11607360839844,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.046395469456911,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.0488566644489765,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.0360853672027587,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.0488566644489765,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.2317549884319305,294.54052734375,289.1499938964844,288.1314697265625,284.5170593261719,293.7375793457031,298.2237548828125,292.6203918457031,1.0,0.1785167753696441,1.0,1.0,0.8528856635093689,1.0,-0.4943539798259735,0.2198961973190307,0.2744577825069427,0.070849172770977,0.0,0.0,0.0,39.14043045043945,25.0,429.8139953613281,-0.0,39.77950286865234,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.046395469456911,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.0488566644489765,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.0360853672027587,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.0488566644489765,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4953142702579498,0.050000000745058,0.2317549884319305,294.54052734375,289.1499938964844,288.1314697265625,284.5170593261719,293.7375793457031,298.2237548828125,292.6203918457031,1.0,0.1785167753696441,1.0,1.0,0.8528856635093689,1.0,-0.4943539798259735,0.2198961973190307,0.2744577825069427,0.070849172770977,0.0,0.0,0.0,39.14043045043945,25.0,429.8139953613281,-0.0,39.77950286865234,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.0461181253194808,297.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.0485646054148674,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86395263671875,0.7880985736846924,0.1799865812063217,0.1184213683009147,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.0485646054148674,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.2303695827722549,294.8490905761719,288.6499938964844,288.2760314941406,284.5985717773437,293.7192077636719,298.23388671875,292.9182434082031,1.0,0.1745906770229339,1.0,1.0,0.761513352394104,1.0,-0.5904555320739746,0.2681020498275757,0.3223534822463989,0.0971010848879814,0.0,0.0,0.0,32.497039794921875,25.0,355.283447265625,-0.0,44.33615493774414,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.0461181253194808,297.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.0485646054148674,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86395263671875,0.7880985736846924,0.1799865812063217,0.1184213683009147,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.0485646054148674,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.5154531598091125,0.050000000745058,0.2303695827722549,294.8490905761719,288.6499938964844,288.2760314941406,284.5985717773437,293.7192077636719,298.23388671875,292.9182434082031,1.0,0.1745906770229339,1.0,1.0,0.761513352394104,1.0,-0.5904555320739746,0.2681020498275757,0.3223534822463989,0.0971010848879814,0.0,0.0,0.0,32.497039794921875,25.0,355.283447265625,-0.0,44.33615493774414,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03863525390625,0.5217209458351135,0.1669796556234359,0.0460502505302429,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03863525390625,0.5217209458351135,0.050000000745058,0.0484931319952011,298.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0589599609375,0.8199590444564819,0.1856411099433899,0.1290614455938339,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03863525390625,0.5217209458351135,0.050000000745058,0.0484931319952011,298.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.03863525390625,0.5217209458351135,0.050000000745058,0.2300305366516113,295.05181884765625,288.6499938964844,288.3926086425781,284.6623840332031,293.1680908203125,298.2096252441406,293.0746765136719,1.0,0.1724824011325836,1.0,1.0,0.5793390274047852,1.0,-0.6025756597518921,0.3175275325775146,0.2850481569766998,0.1439662128686905,0.0,0.0,0.0,30.79789161682129,25.0,175.1145782470703,-0.0,44.00715637207031,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663757324219,0.7029767632484436,0.1692866086959839,0.0967978611588478,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0617370605469,0.5360770225524902,0.050000000745058,0.0483538284897804,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07177734375,0.8403874039649963,0.1876323819160461,0.130196064710617,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0617370605469,0.5360770225524902,0.050000000745058,0.0483538284897804,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0617370605469,0.5360770225524902,0.050000000745058,0.2293697446584701,295.06939697265625,288.1499938964844,288.4233093261719,284.6789245605469,292.8253479003906,298.2034912109375,293.072509765625,1.0,0.1727655977010727,1.0,1.0,0.5317391157150269,1.0,-0.6636349558830261,0.375604510307312,0.2880304455757141,0.1883799284696579,0.0,0.0,0.0,27.78681945800781,43.0,72.0594482421875,-0.0,47.99153137207031,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.929931640625,0.8295239210128784,0.170425608754158,0.1524121910333633,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9726257324219,0.5473310351371765,0.1520792245864868,0.0482618622481823,298.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9270324707031,0.8633491396903992,0.1939065158367157,0.1343255192041397,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9726257324219,0.5473310351371765,0.050000000745058,0.0482618622481823,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9726257324219,0.5473310351371765,0.050000000745058,0.228933498263359,294.9423217773437,288.1499938964844,288.5149230957031,284.7276916503906,291.3167724609375,298.1361694335937,292.8489990234375,1.0,0.1771898865699768,1.0,1.0,0.3905238807201385,1.0,-0.7346661686897278,0.536700963973999,0.1979651898145675,0.3362526297569275,0.0,0.0,0.0,26.14836883544922,43.0,-457.9191284179688,-0.0,55.251953125,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6118469238281,0.8665249347686768,0.1723977625370025,0.0839126855134964,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.60791015625,0.8665249943733215,0.1548160016536712,0.0883641093969345,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61163330078125,0.8665249347686768,0.1994341164827346,0.065265417098999,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69403076171875,0.7089125514030457,0.050000000745058,0.0476202368736267,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61083984375,0.9621247053146362,0.1575359851121902,0.5604701042175293,294.5860900878906,287.6499938964844,288.5727233886719,284.7580261230469,290.3755187988281,298.0533447265625,292.41925048828125,1.0,0.1859716773033142,1.0,1.0,0.3019648790359497,1.0,-1.013398051261902,0.8336986899375916,0.1796993315219879,0.5808364748954773,0.0,0.0,0.0,12.969524383544922,63.0,-1016.6091918945312,-0.0,81.72144317626953,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8795166015625,0.9003089666366577,0.1767060607671737,0.1064397245645523,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8771667480469,0.9065572023391724,0.1567934453487396,0.1143334135413169,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8795166015625,0.9003089666366577,0.2075097858905792,0.0827864557504654,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0153503417969,0.6860055923461914,0.1453512758016586,0.0492074750363826,297.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.9003089666366577,0.1592973619699478,0.5316884517669678,293.8529663085937,287.6499938964844,288.6480407714844,284.7970275878906,289.47137451171875,298.08056640625,291.6854553222656,1.0,0.1961783170700073,1.0,1.0,0.1870777457952499,1.0,-1.0613865852355957,0.9765012860298156,0.0848852768540382,0.7139844298362732,0.0,0.0,0.0,14.981383323669434,63.0,-1485.284423828125,-0.0,95.18809509277344,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.8964635729789734,0.1796549707651138,0.1036290004849433,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8964635729789734,0.1581960469484329,0.1091263219714164,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.8964635729789734,0.2135588824748993,0.0806003361940383,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.9590345621109008,0.1457461565732956,0.1308274567127227,297.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.8964635729789734,0.1607827097177505,0.5176482796669006,293.1810607910156,287.1499938964844,288.7236633300781,284.835693359375,289.2620544433594,298.0914611816406,291.0616455078125,1.0,0.2087933868169784,1.0,1.0,0.1496621966361999,1.0,-1.1422327756881714,1.0791265964508057,0.0631062388420105,0.8007081151008606,0.0,0.0,0.0,15.88467025756836,83.0,-1526.3131103515625,-0.0,114.59093475341795,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28594970703125,0.910651445388794,0.1828374564647674,0.1141211614012718,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2739562988281,0.9859756231307985,0.1579335778951645,0.1503967046737671,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28594970703125,0.910651445388794,0.2215696424245834,0.0887609049677848,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.9544540047645568,0.142511248588562,0.135943204164505,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.9318035244941713,0.1617876142263412,0.6050898432731628,292.2655029296875,287.1499938964844,288.86639404296875,284.90728759765625,288.8953552246094,298.00103759765625,290.1863098144531,1.0,0.2377678006887436,1.0,1.0,0.079327680170536,1.0,-1.3131935596466064,1.3091373443603516,0.004056220408529,0.9968394637107848,0.0,0.0,0.0,19.10908508300781,83.0,-1320.6602783203125,-0.0,171.84478759765625,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344055175781,0.910903811454773,0.1829652041196823,0.1143067628145217,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2229309082031,0.9854879975318908,0.1577605158090591,0.1502635031938552,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344055175781,0.910903811454773,0.2219768166542053,0.0889052599668502,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2277526855469,0.9537123441696168,0.1423437893390655,0.1357703059911728,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23114013671875,0.9377391934394836,0.1617266237735748,0.6156401634216309,292.21435546875,286.6499938964844,288.8755187988281,284.91180419921875,288.8954772949219,297.99395751953125,290.1388854980469,1.0,0.2398615628480911,1.0,1.0,0.0748310983180999,1.0,-1.325927734375,1.3229132890701294,0.0030144278425723,1.0080533027648926,0.0,0.0,0.0,19.325439453125,103.0,-1297.072021484375,-0.0,176.53656005859375,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.65411376953125,0.987240195274353,0.1825474798679351,0.1654610633850097,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566162109375,0.9343562126159668,0.1556380093097686,0.1481408178806305,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6563415527344,0.9509889483451844,0.2263552099466323,0.1146361753344535,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.65887451171875,0.8987019658088684,0.1400594711303711,0.1334998160600662,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.9419609308242798,0.158416211605072,0.7176991701126099,291.6502990722656,286.6499938964844,289.0235595703125,284.9842834472656,289.0180358886719,297.9220275878906,289.6224975585937,1.0,0.2768923640251159,1.0,1.0,0.0020497078076004,1.0,-1.5354509353637695,1.535447597503662,3.3613496270845644e-06,1.1782087087631226,0.0,0.0,0.0,25.22383499145508,103.0,-812.2679443359375,-0.0,272.3724060058594,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6440734863281,0.9816643595695496,0.1822714656591415,0.1653927266597747,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9272005558013916,0.1555927991867065,0.1481059044599533,298.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64605712890625,0.955863893032074,0.2263216376304626,0.1185577064752578,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6489562988281,0.8925942182540894,0.14000104367733,0.1334567815065384,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463317871094,0.934705913066864,0.1583121567964553,0.7172662615776062,291.6405334472656,286.1499938964844,289.0277404785156,284.9862976074219,289.022216796875,297.9187316894531,289.6135559082031,1.0,0.2779518961906433,1.0,1.0,0.0,1.0,-1.539503812789917,1.5395011901855469,2.6247944333590567e-06,1.1815731525421145,0.0,0.0,0.0,25.66199493408203,123.0,-798.7332153320312,-0.0,275.32733154296875,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4329528808594,0.7706243395805359,0.1757515519857406,0.160383254289627,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337158203125,0.7380975484848022,0.1544090956449508,0.1478205919265747,297.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4319152832031,0.8296093940734863,0.2202276289463043,0.155746728181839,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4344482421875,0.7132391929626465,0.1379275768995285,0.1325082629919052,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.739885151386261,0.1551412045955658,0.7066670060157776,291.4317321777344,286.14288330078125,289.1797180175781,285.05908203125,289.1742858886719,297.7763977050781,289.4235534667969,1.0,0.3126891851425171,1.0,1.0,0.0,1.0,-1.5640366077423096,1.5640347003936768,2.0037412014062284e-06,1.2020000219345093,0.0,0.0,0.0,53.218048095703125,111.0,-374.5905456542969,-0.0,359.8475646972656,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4329528808594,0.7706243395805359,0.1757515519857406,0.160383254289627,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337158203125,0.7380975484848022,0.1544090956449508,0.1478205919265747,297.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4319152832031,0.8296093940734863,0.2202276289463043,0.155746728181839,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4344482421875,0.7132391929626465,0.1379275768995285,0.1325082629919052,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.739885151386261,0.1551412045955658,0.7066670060157776,291.4317321777344,286.14288330078125,289.1797180175781,285.05908203125,289.1742858886719,297.7763977050781,289.4235534667969,1.0,0.3126891851425171,1.0,1.0,0.0,1.0,-1.5640366077423096,1.5640347003936768,2.0037412014062284e-06,1.2020000219345093,0.0,0.0,0.0,53.218048095703125,111.0,-374.5905456542969,-0.0,359.8475646972656,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
