time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292380,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38995361328125,0.7299970388412476,0.1743657439947128,0.1589982807636261,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.7011719346046448,0.1543686985969543,0.1480922549962997,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3895874023437,0.7855502963066101,0.2195156663656234,0.1549337804317474,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.6731783151626587,0.1370408833026886,0.1320479661226272,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.701229453086853,0.1539366096258163,0.7026487588882446,291.3895263671875,286.1198425292969,289.275634765625,285.1042785644531,289.27020263671875,297.7147827148437,289.3871765136719,1.0,0.325639933347702,1.0,1.0,0.0,1.0,-1.556325078010559,1.5563230514526367,1.985075414268067e-06,1.1957502365112305,0.0,0.0,0.0,66.8195571899414,111.0,-198.3574676513672,-0.0,391.9698181152344,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.7178923487663269,0.1741842329502105,0.1587719917297363,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843078613281,0.6888003349304199,0.1546030044555664,0.148410364985466,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.7719948887825012,0.2198942303657531,0.1550955176353454,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38433837890625,0.6607544422149658,0.1367418467998504,0.1318802833557129,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843078613281,0.6878224611282349,0.1535244286060333,0.701194167137146,291.3842468261719,286.1065979003906,289.3308410644531,285.13006591796875,289.325439453125,297.6897277832031,289.3844909667969,1.0,0.3310003280639648,1.0,1.0,0.0,1.0,-1.5546791553497314,1.554677128791809,1.9810536286968272e-06,1.1943690776824951,0.0,0.0,0.0,72.30570983886719,99.0,-121.82964324951172,-0.0,405.6184997558594,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939819335937,0.70734703540802,0.1744624823331833,0.1589401662349701,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.393798828125,0.6787717938423157,0.1551747918128967,0.1490185260772705,297.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3943176269531,0.7615255117416382,0.2210105061531067,0.1557797640562057,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3935546875,0.6505735516548157,0.1365728229284286,0.1317952573299408,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937683105469,0.6764925718307495,0.1532582938671112,0.7002032995223999,291.3943786621094,286.0885925292969,289.4059143066406,285.16485595703125,289.4005126953125,297.6637878417969,289.3974304199219,1.0,0.3362607359886169,1.0,1.0,0.0,1.0,-1.5551378726959229,1.5551358461380005,1.982047706405865e-06,1.1946396827697754,0.0,0.0,0.0,77.5910873413086,99.0,-39.82061004638672,-0.0,419.85552978515625,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195556640625,0.7021434903144836,0.1751990169286728,0.1595114022493362,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.419189453125,0.6741374731063843,0.1559877693653106,0.149793341755867,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.420166015625,0.7570626139640808,0.2226101458072662,0.1568177491426468,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41876220703125,0.6454634070396423,0.1366540044546127,0.1318732053041458,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.41912841796875,0.6706794500350952,0.1532923132181167,0.7002502679824829,291.42022705078125,286.0706787109375,289.48052978515625,285.1991882324219,289.4751892089844,297.6446533203125,289.42547607421875,1.0,0.3395693302154541,1.0,1.0,0.0,1.0,-1.558147430419922,1.558145523071289,1.9891610918421065e-06,1.1969425678253174,0.0,0.0,0.0,80.7132568359375,87.0,21.99414253234864,-0.0,429.7825317382813,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038757324219,0.703193724155426,0.1776051223278045,0.1614413857460022,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033264160156,0.6753281950950623,0.1581661850214004,0.1517219245433807,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.7593592405319214,0.226724624633789,0.1595138311386108,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025634765625,0.6447588801383972,0.1374377161264419,0.1324606090784073,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5032043457031,0.6697428226470947,0.1540837585926056,0.7029252052307129,291.50494384765625,286.03521728515625,289.6282043457031,285.26641845703125,289.6230163574219,297.6193542480469,289.51300048828125,1.0,0.3418099284172058,1.0,1.0,0.0,1.0,-1.569929599761963,1.5699275732040403,2.0173658867861377e-06,1.2061364650726318,0.0,0.0,0.0,81.94486236572266,75.0,103.3106689453125,-0.0,439.6284484863281,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038757324219,0.703193724155426,0.1776051223278045,0.1614413857460022,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033264160156,0.6753281950950623,0.1581661850214004,0.1517219245433807,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.7593592405319214,0.226724624633789,0.1595138311386108,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025634765625,0.6447588801383972,0.1374377161264419,0.1324606090784073,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5032043457031,0.6697428226470947,0.1540837585926056,0.7029252052307129,291.50494384765625,286.03521728515625,289.6282043457031,285.26641845703125,289.6230163574219,297.6193542480469,289.51300048828125,1.0,0.3418099284172058,1.0,1.0,0.0,1.0,-1.569929599761963,1.5699275732040403,2.0173658867861377e-06,1.2061364650726318,0.0,0.0,0.0,81.94486236572266,75.0,103.3106689453125,-0.0,439.6284484863281,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.615966796875,0.7145143747329712,0.1808071583509445,0.1640145480632782,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.61529541015625,0.6863539814949036,0.1608772277832031,0.1540174335241317,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171264648437,0.7721654176712036,0.2315834462642669,0.162676602602005,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6143493652344,0.6530020236968994,0.1388555914163589,0.1335107684135437,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150817871094,0.6788077354431152,0.1555931270122528,0.708236813545227,291.6172180175781,286.0003967285156,289.7732849121094,285.331787109375,289.7682189941406,297.604248046875,289.626708984375,1.0,0.3399801552295685,1.0,1.0,0.0,1.0,-1.5872070789337158,1.5872050523757937,2.0592769942595623e-06,1.219699144363403,0.0,0.0,0.0,78.42538452148438,63.0,148.17173767089844,-0.0,439.9033508300781,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.615966796875,0.7145143747329712,0.1808071583509445,0.1640145480632782,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.61529541015625,0.6863539814949036,0.1608772277832031,0.1540174335241317,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171264648437,0.7721654176712036,0.2315834462642669,0.162676602602005,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6143493652344,0.6530020236968994,0.1388555914163589,0.1335107684135437,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150817871094,0.6788077354431152,0.1555931270122528,0.708236813545227,291.6172180175781,286.0003967285156,289.7732849121094,285.331787109375,289.7682189941406,297.604248046875,289.626708984375,1.0,0.3399801552295685,1.0,1.0,0.0,1.0,-1.5872070789337158,1.5872050523757937,2.0592769942595623e-06,1.219699144363403,0.0,0.0,0.0,78.42538452148438,63.0,148.17173767089844,-0.0,439.9033508300781,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425231933594,0.7322374582290649,0.1844871491193771,0.1669582724571228,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7053258419036865,0.1639466136693954,0.1565649658441543,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7438049316406,0.7938499450683594,0.2368731796741485,0.1660928577184677,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7407531738281,0.6690396070480347,0.140715479850769,0.1348975300788879,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6960381269454956,0.157591238617897,0.7153831124305725,291.7438659667969,285.96636962890625,289.9151306152344,285.395263671875,289.9102783203125,297.5907592773437,289.75396728515625,1.0,0.3355559408664703,1.0,1.0,0.0,1.0,-1.6081441640853882,1.6081421375274658,2.110835566782044e-06,1.2361632585525513,0.0,0.0,0.0,71.8829345703125,51.0,171.859619140625,-0.0,433.9420776367188,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425231933594,0.7322374582290649,0.1844871491193771,0.1669582724571228,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7053258419036865,0.1639466136693954,0.1565649658441543,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7438049316406,0.7938499450683594,0.2368731796741485,0.1660928577184677,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7407531738281,0.6690396070480347,0.140715479850769,0.1348975300788879,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6960381269454956,0.157591238617897,0.7153831124305725,291.7438659667969,285.96636962890625,289.9151306152344,285.395263671875,289.9102783203125,297.5907592773437,289.75396728515625,1.0,0.3355559408664703,1.0,1.0,0.0,1.0,-1.6081441640853882,1.6081421375274658,2.110835566782044e-06,1.2361632585525513,0.0,0.0,0.0,71.8829345703125,51.0,171.859619140625,-0.0,433.9420776367188,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757629394531,0.7579429745674133,0.1884782314300537,0.1701384633779525,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8750305175781,0.7303214073181152,0.1672638654708862,0.1592917442321777,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8770751953125,0.8235896229743958,0.242431104183197,0.1696621477603912,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739013671875,0.6937376260757446,0.1428858935832977,0.1365280002355575,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8747253417969,0.7206540703773499,0.1599267274141311,0.7238341569900513,291.8770751953125,285.9332275390625,290.0531921386719,285.45684814453125,290.0485534667969,297.5801696777344,289.8873291015625,1.0,0.3294441998004913,1.0,1.0,0.0,1.0,-1.6316237449645996,1.6316215991973877,2.169629397030804e-06,1.2546353340148926,0.0,0.0,0.0,63.40904235839844,39.0,182.9531707763672,-0.0,423.8313293457031,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757629394531,0.7579429745674133,0.1884782314300537,0.1701384633779525,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8750305175781,0.7303214073181152,0.1672638654708862,0.1592917442321777,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8770751953125,0.8235896229743958,0.242431104183197,0.1696621477603912,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739013671875,0.6937376260757446,0.1428858935832977,0.1365280002355575,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8747253417969,0.7206540703773499,0.1599267274141311,0.7238341569900513,291.8770751953125,285.9332275390625,290.0531921386719,285.45684814453125,290.0485534667969,297.5801696777344,289.8873291015625,1.0,0.3294441998004913,1.0,1.0,0.0,1.0,-1.6316237449645996,1.6316215991973877,2.169629397030804e-06,1.2546353340148926,0.0,0.0,0.0,63.40904235839844,39.0,182.9531707763672,-0.0,423.8313293457031,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.7753337025642395,0.1905578225851059,0.1717924922704696,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.7457481622695923,0.1689910143613815,0.1607059985399246,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.8415236473083496,0.2452775090932846,0.1714849770069122,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.7097942233085632,0.1440573185682296,0.1374125331640243,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.735217809677124,0.1611818373203277,0.7284044027328491,291.944580078125,285.91705322265625,290.1206359863281,285.4869689941406,290.1160888671875,297.57623291015625,289.95477294921875,1.0,0.3259471356868744,1.0,1.0,0.0,1.0,-1.6440445184707642,1.6440423727035522,2.201144297941937e-06,1.2644071578979492,0.0,0.0,0.0,58.678688049316406,39.0,185.43991088867188,-0.0,417.6397705078125,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0107727050781,0.7966846823692322,0.1926815062761306,0.173480287194252,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0100402832031,0.7650296688079834,0.1707541495561599,0.162147507071495,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0120849609375,0.8637098073959351,0.2481561601161956,0.1733259111642837,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0089111328125,0.7273833751678467,0.1452740728855133,0.1383340507745742,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097351074219,0.7530885934829712,0.1624799072742462,0.7331440448760986,292.0120544433594,285.9011535644531,290.1868896484375,285.5166320800781,290.18243408203125,297.572998046875,290.02215576171875,1.0,0.3222289681434631,1.0,1.0,0.0,1.0,-1.656808376312256,1.6568061113357544,2.233825625808094e-06,1.2744475603103638,0.0,0.0,0.0,53.70392227172852,27.0,186.46969604492188,-0.0,410.8382263183594,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1107177734375,0.8356011509895325,0.1959154307842254,0.1760485768318176,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1100158691406,0.8041165471076965,0.1734376400709152,0.16433846950531,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11199951171875,0.9087916016578674,0.2524929940700531,0.1760953068733215,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10888671875,0.7610769867897034,0.1471568644046783,0.1397642344236374,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1096496582031,0.7900484800338745,0.1644764393568039,0.7404496073722839,292.1119689941406,285.87799072265625,290.2833557128906,285.5600280761719,290.2790832519531,297.56915283203125,290.121826171875,1.0,0.316366970539093,1.0,1.0,0.0,1.0,-1.676335334777832,1.6763330698013306,2.284404217789416e-06,1.2898045778274536,0.992387056350708,0.992387056350708,0.0,45.93171310424805,27.0,185.9604034423828,-0.0,399.732421875,1.0,280.234619140625,281.8070678710937,290.4850158691406,291.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,6.1483357500850535e-21,3.0741678750425267e-21,3.0741678750425267e-21,0.0,0.0,-0.0,3.5949771699961275e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12293280,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5735778808594,0.8520491123199463,0.1967670321464538,0.1769256889820099,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60479736328125,0.8202433586120605,0.1742066442966461,0.1650887876749038,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5110778808594,0.9305487871170044,0.2537153661251068,0.1770364791154861,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64727783203125,0.7765113115310669,0.1476794630289077,0.1402593851089477,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.61846923828125,0.806401789188385,0.1650191247463226,0.7429623603820801,291.5131530761719,285.8702697753906,290.3155822753906,285.5746459960937,290.3114013671875,297.5668640136719,288.7354431152344,1.0,0.3142949938774109,1.0,1.0,0.0,1.0,-1.6830319166183472,1.6830296516418457,2.3019265427137725e-06,1.295082688331604,1.0,1.0,0.0,43.208404541015625,25.0,7763.07958984375,-0.0,395.688720703125,1.0,280.4876403808594,289.6258544921875,290.73193359375,291.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,1580.0667724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1181114166975021,1.0,0.0,0.0,0.7695475220680237,0.7695609331130981,1.1395230359312337e-07,4.096423625946045,4.096412658691406,1.097755830414826e-05,0.0,0.0,-0.0,4355.103515625,0.0,16.58664321899414,1849.486572265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12293340,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.8326762914657593,0.1819153279066085,0.1682871580123901,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.8063443899154663,0.16543048620224,0.1601616293191909,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.911249577999115,0.2406192421913147,0.1714831441640854,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.76175856590271,0.1395073235034942,0.1354795396327972,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.7902488708496094,0.1555188149213791,0.7163353562355042,286.462646484375,285.8406982421875,290.4386901855469,285.63092041015625,290.4345703125,297.39501953125,284.428466796875,1.0,0.3061046600341797,1.0,1.0,0.0,1.0,-1.6224485635757446,1.6224464178085327,2.147228997273487e-06,1.2480156421661377,0.9653337001800536,0.9653337001800536,0.0,43.08065032958984,25.0,10150.6044921875,-0.0,362.5239562988281,1.0,282.1032409667969,284.1452331542969,290.3763122558594,291.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,3288.06591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296687483787537,1.0,0.0,0.0,1.1779247522354126,1.1779272556304932,9.269624712260338e-08,4.265819072723389,4.265809059143066,9.786827831703704e-06,0.0,0.0,-0.0,1649.3162841796875,0.0,50.42107391357422,1895.4227294921875,0.0,606.8340454101562,0.301476389169693,1.0,0.0,3.0,1.0,0.0
12293400,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.8326762914657593,0.1819153279066085,0.1682871580123901,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.8063443899154663,0.16543048620224,0.1601616293191909,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.911249577999115,0.2406192421913147,0.1714831441640854,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.76175856590271,0.1395073235034942,0.1354795396327972,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.7902488708496094,0.1555188149213791,0.7163353562355042,286.462646484375,285.8406982421875,290.4386901855469,285.63092041015625,290.4345703125,297.39501953125,284.428466796875,1.0,0.3061046600341797,1.0,1.0,0.0,1.0,-1.6224485635757446,1.6224464178085327,2.147228997273487e-06,1.2480156421661377,0.9653337001800536,0.9653337001800536,0.0,43.08065032958984,25.0,10150.6044921875,-0.0,362.5239562988281,1.0,282.1032409667969,284.1452331542969,290.3763122558594,291.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,3288.06591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296687483787537,1.0,0.0,0.0,1.1779247522354126,1.1779272556304932,9.269624712260338e-08,4.265819072723389,4.265809059143066,9.786827831703704e-06,0.0,0.0,-0.0,1649.3162841796875,0.0,50.42107391357422,1895.4227294921875,0.0,606.8340454101562,0.301476389169693,1.0,0.0,3.0,1.0,0.0
12293460,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7979556322097778,0.1721580773591995,0.1573918014764785,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.7750295996665955,0.1581220030784607,0.1521992981433868,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.8775914311408997,0.2322934865951538,0.1641321182250976,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52001953125,0.732761025428772,0.1324843019247055,0.127944678068161,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.7572798728942871,0.1469639092683792,0.6734772324562073,286.52410888671875,285.884521484375,290.5556640625,285.6855773925781,290.551513671875,297.2787475585937,284.5355834960937,1.0,0.2962455749511719,1.0,1.0,0.0,1.0,-1.5304540395736694,1.5304521322250366,1.9230556063121185e-06,1.1745845079421997,0.9738873243331908,0.9738873243331908,0.0,44.73518753051758,25.0,9298.2783203125,-0.0,320.94384765625,1.0,282.902099609375,284.1863098144531,288.9794616699219,289.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,6560.11474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566962480545044,1.0,0.0,0.0,1.673933506011963,1.6739383935928345,1.8696911752158485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.591064453125,0.0,144.4136505126953,1895.4371337890625,0.0,761.0115356445312,0.4222898781299591,1.0,0.0,3.0,1.0,0.0
12293520,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7979556322097778,0.1721580773591995,0.1573918014764785,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.7750295996665955,0.1581220030784607,0.1521992981433868,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.8775914311408997,0.2322934865951538,0.1641321182250976,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52001953125,0.732761025428772,0.1324843019247055,0.127944678068161,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.7572798728942871,0.1469639092683792,0.6734772324562073,286.52410888671875,285.884521484375,290.5556640625,285.6855773925781,290.551513671875,297.2787475585937,284.5355834960937,1.0,0.2962455749511719,1.0,1.0,0.0,1.0,-1.5304540395736694,1.5304521322250366,1.9230556063121185e-06,1.1745845079421997,0.9738873243331908,0.9738873243331908,0.0,44.73518753051758,25.0,9298.2783203125,-0.0,320.94384765625,1.0,282.902099609375,284.1863098144531,288.9794616699219,289.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,6560.11474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566962480545044,1.0,0.0,0.0,1.673933506011963,1.6739383935928345,1.8696911752158485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.591064453125,0.0,144.4136505126953,1895.4371337890625,0.0,761.0115356445312,0.4222898781299591,1.0,0.0,3.0,1.0,0.0
12293580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.7976113557815552,0.1688000112771988,0.1533087491989135,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7746102213859558,0.1547132134437561,0.1482004821300506,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8804445266723633,0.2297331690788269,0.1616113632917404,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.7311239838600159,0.1289338022470474,0.1238802373409271,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7541474103927612,0.1422301828861236,0.6485164165496826,286.5579833984375,285.9255676269531,290.6658630371094,285.7387084960937,290.6618347167969,297.2327880859375,284.55450439453125,1.0,0.2876571416854858,1.0,1.0,0.0,1.0,-1.482861876487732,1.482860088348389,1.813064727684832e-06,1.1364212036132812,0.9829432368278505,0.9829432368278505,0.0,42.445892333984375,25.0,9219.2880859375,-0.0,293.0524597167969,1.0,283.1127624511719,284.1720886230469,288.4986267089844,289.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,10066.6142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086784958839417,1.0,0.0,0.0,2.088207244873047,2.088214874267578,2.909648628701689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.013427734375,0.0,279.7498474121094,1895.4371337890625,0.0,534.2728881835938,0.522760808467865,1.0,0.0,3.0,1.0,0.0
12293640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.7976113557815552,0.1688000112771988,0.1533087491989135,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7746102213859558,0.1547132134437561,0.1482004821300506,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8804445266723633,0.2297331690788269,0.1616113632917404,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.7311239838600159,0.1289338022470474,0.1238802373409271,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7541474103927612,0.1422301828861236,0.6485164165496826,286.5579833984375,285.9255676269531,290.6658630371094,285.7387084960937,290.6618347167969,297.2327880859375,284.55450439453125,1.0,0.2876571416854858,1.0,1.0,0.0,1.0,-1.482861876487732,1.482860088348389,1.813064727684832e-06,1.1364212036132812,0.9829432368278505,0.9829432368278505,0.0,42.445892333984375,25.0,9219.2880859375,-0.0,293.0524597167969,1.0,283.1127624511719,284.1720886230469,288.4986267089844,289.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,10066.6142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086784958839417,1.0,0.0,0.0,2.088207244873047,2.088214874267578,2.909648628701689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.013427734375,0.0,279.7498474121094,1895.4371337890625,0.0,534.2728881835938,0.522760808467865,1.0,0.0,3.0,1.0,0.0
12293700,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.8023848533630371,0.1679645329713821,0.1523256599903106,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.7787638306617737,0.1536875665187835,0.1470071077346801,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.527099609375,0.886614978313446,0.22918301820755,0.1610660403966903,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.7341296672821045,0.1277863681316375,0.1225821822881698,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.7567690014839172,0.1405977457761764,0.6400353908538818,286.5272216796875,285.910888671875,290.7182312011719,285.76470947265625,290.7143249511719,297.2167663574219,284.5212707519531,1.0,0.2839645743370056,1.0,1.0,0.0,1.0,-1.4678504467010498,1.4678486585617063,1.7792269773053704e-06,1.124372124671936,0.9869005680084229,0.9869005680084229,0.0,40.90533065795898,25.0,9260.9990234375,-0.0,282.5277099609375,1.0,283.1375427246094,284.1195983886719,288.4575500488281,289.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,11874.2216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738738238811493,1.0,0.0,0.0,2.273258686065674,2.2732675075531006,3.448189147547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.48291015625,0.0,360.64837646484375,1895.4371337890625,0.0,432.9370727539063,0.5648253560066223,1.0,0.0,3.0,1.0,0.0
12293760,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.8082802295684814,0.1673655062913894,0.1516350656747818,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.7840731143951416,0.1529078781604766,0.1461034268140792,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.8939171433448792,0.2288438081741333,0.160719022154808,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953308105469,0.738160252571106,0.1268735826015472,0.1215573772788047,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949645996094,0.7605504989624023,0.1392507404088974,0.6331149339675903,286.4936218261719,285.9643859863281,290.7687072753906,285.7903747558594,290.764892578125,297.2047119140625,284.4882202148437,1.0,0.2806473076343536,1.0,1.0,0.0,1.0,-1.4559789896011353,1.455977201461792,1.752756247697107e-06,1.11483895778656,0.9897817373275756,0.9897817373275756,0.0,39.37321472167969,25.0,9299.7216796875,-0.0,273.56298828125,1.0,283.1461486816406,284.0710754394531,288.4847717285156,289.1513977050781,293.1499938964844,293.1499938964844,283.1499938964844,13417.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429558515548706,1.0,0.0,0.0,2.4229824542999268,2.422992467880249,3.917363642358396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.971923828125,0.0,436.3460693359375,1895.4371337890625,0.0,359.2846984863281,0.6037799119949341,1.0,0.0,3.0,1.0,0.0
12293820,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.8204994797706604,0.1665655523538589,0.1507140696048736,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.796018660068512,0.1518184095621109,0.1448369622230529,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359130859375,0.909845769405365,0.2285401374101638,0.1603541821241378,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372253417969,0.7475309371948242,0.1255045384168625,0.1200294718146324,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.7696001529693604,0.1371156573295593,0.6222890615463257,286.4360046386719,286.00164794921875,290.8636169433594,285.8406982421875,290.8600769042969,297.1880798339844,284.4322814941406,1.0,0.2750133574008941,1.0,1.0,0.0,1.0,-1.4380812644958496,1.4380794763565063,1.7133256733359303e-06,1.1004558801651,0.9953535199165344,0.9953535199165344,0.0,36.58746337890625,25.0,9388.3330078125,-0.0,259.132568359375,1.0,283.1496887207031,283.9888916015625,288.6415405273437,289.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,16405.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017148911952972,1.0,0.0,0.0,2.689649105072021,2.6896615028381348,4.827081170333258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.7919921875,0.0,596.1468505859375,1895.4371337890625,0.0,278.6994934082031,0.6682499051094055,1.0,0.0,3.0,1.0,0.0
12293880,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.8204994797706604,0.1665655523538589,0.1507140696048736,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.796018660068512,0.1518184095621109,0.1448369622230529,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359130859375,0.909845769405365,0.2285401374101638,0.1603541821241378,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372253417969,0.7475309371948242,0.1255045384168625,0.1200294718146324,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.7696001529693604,0.1371156573295593,0.6222890615463257,286.4360046386719,286.00164794921875,290.8636169433594,285.8406982421875,290.8600769042969,297.1880798339844,284.4322814941406,1.0,0.2750133574008941,1.0,1.0,0.0,1.0,-1.4380812644958496,1.4380794763565063,1.7133256733359303e-06,1.1004558801651,0.9953535199165344,0.9953535199165344,0.0,36.58746337890625,25.0,9388.3330078125,-0.0,259.132568359375,1.0,283.1496887207031,283.9888916015625,288.6415405273437,289.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,16405.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017148911952972,1.0,0.0,0.0,2.689649105072021,2.6896615028381348,4.827081170333258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.7919921875,0.0,596.1468505859375,1895.4371337890625,0.0,278.6994934082031,0.6682499051094055,1.0,0.0,3.0,1.0,0.0
12293940,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8321595788002014,0.1660849303007125,0.1501430571079254,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985290527344,0.8079235553741455,0.1511158049106598,0.1440128684043884,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.9269001483917236,0.2285379618406295,0.1602477878332138,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988647460937,0.7572335004806519,0.1245187371969223,0.1189372316002845,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987121582031,0.7789442539215088,0.1354450732469558,0.6139625906944275,286.3981018066406,286.0379943847656,290.95001220703125,285.8897705078125,290.94677734375,297.1777038574219,284.3957214355469,1.0,0.2705048322677612,1.0,1.0,0.0,1.0,-1.4249699115753174,1.4249682426452637,1.684803692114656e-06,1.0899113416671753,0.9999853372573853,0.9999853372573853,0.0,34.28341293334961,25.0,9468.34765625,-0.0,248.1309051513672,1.0,283.1499938964844,283.9327697753906,288.8282470703125,289.4776916503906,293.1499938964844,293.1499938964844,283.1499938964844,18987.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896813988685608,1.0,0.0,0.0,2.9021430015563965,2.9021575450897217,5.619930902867054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.400634765625,0.0,748.2271728515625,1895.4371337890625,0.0,257.9197998046875,0.719616174697876,1.0,0.0,3.0,1.0,0.0
12294000,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8321595788002014,0.1660849303007125,0.1501430571079254,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985290527344,0.8079235553741455,0.1511158049106598,0.1440128684043884,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.9269001483917236,0.2285379618406295,0.1602477878332138,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988647460937,0.7572335004806519,0.1245187371969223,0.1189372316002845,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987121582031,0.7789442539215088,0.1354450732469558,0.6139625906944275,286.3981018066406,286.0379943847656,290.95001220703125,285.8897705078125,290.94677734375,297.1777038574219,284.3957214355469,1.0,0.2705048322677612,1.0,1.0,0.0,1.0,-1.4249699115753174,1.4249682426452637,1.684803692114656e-06,1.0899113416671753,0.9999853372573853,0.9999853372573853,0.0,34.28341293334961,25.0,9468.34765625,-0.0,248.1309051513672,1.0,283.1499938964844,283.9327697753906,288.8282470703125,289.4776916503906,293.1499938964844,293.1499938964844,283.1499938964844,18987.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896813988685608,1.0,0.0,0.0,2.9021430015563965,2.9021575450897217,5.619930902867054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.400634765625,0.0,748.2271728515625,1895.4371337890625,0.0,257.9197998046875,0.719616174697876,1.0,0.0,3.0,1.0,0.0
12294060,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741455078125,0.8428717851638794,0.1658043414354324,0.1497888565063476,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37420654296875,0.8182329535484314,0.1506388187408447,0.1434503644704818,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.9425719380378724,0.2287035137414932,0.1602903306484222,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.7663290500640869,0.1237634867429733,0.118109680712223,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37432861328125,0.7874860763549805,0.1340457051992416,0.6071124076843262,286.3739624023437,286.07257080078125,291.0317687988281,285.9380798339844,291.028564453125,297.17095947265625,284.3725280761719,1.0,0.2668907940387726,1.0,1.0,0.0,1.0,-1.4147026538848877,1.414700984954834,1.6626819387965952e-06,1.0816487073898315,1.0,1.0,0.0,32.44526290893555,25.0,9541.96484375,-0.0,239.56451416015625,1.0,283.1499938964844,283.8944702148437,288.9723815917969,289.64093017578125,293.1499938964844,293.1499938964844,283.1499938964844,21261.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975726962089538,1.0,0.0,0.0,3.071261167526245,3.071277379989624,6.294001195783494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2988.077880859375,0.0,886.782470703125,1895.4371337890625,0.0,271.4366760253906,0.760625958442688,1.0,0.0,3.0,1.0,0.0
12294120,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741455078125,0.8428717851638794,0.1658043414354324,0.1497888565063476,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37420654296875,0.8182329535484314,0.1506388187408447,0.1434503644704818,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.9425719380378724,0.2287035137414932,0.1602903306484222,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.7663290500640869,0.1237634867429733,0.118109680712223,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37432861328125,0.7874860763549805,0.1340457051992416,0.6071124076843262,286.3739624023437,286.07257080078125,291.0317687988281,285.9380798339844,291.028564453125,297.17095947265625,284.3725280761719,1.0,0.2668907940387726,1.0,1.0,0.0,1.0,-1.4147026538848877,1.414700984954834,1.6626819387965952e-06,1.0816487073898315,1.0,1.0,0.0,32.44526290893555,25.0,9541.96484375,-0.0,239.56451416015625,1.0,283.1499938964844,283.8944702148437,288.9723815917969,289.64093017578125,293.1499938964844,293.1499938964844,283.1499938964844,21261.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975726962089538,1.0,0.0,0.0,3.071261167526245,3.071277379989624,6.294001195783494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2988.077880859375,0.0,886.782470703125,1895.4371337890625,0.0,271.4366760253906,0.760625958442688,1.0,0.0,3.0,1.0,0.0
12294180,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.8523746728897095,0.1656613945960998,0.1495839208364486,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8268547654151917,0.1502999365329742,0.143050342798233,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.9556103348731996,0.228960171341896,0.1604185253381729,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593139648437,0.7743020057678223,0.1231556013226509,0.1174526065587997,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.7946890592575073,0.1328116953372955,0.6011729836463928,286.3590393066406,286.1039733886719,291.1132202148437,285.9859619140625,291.1100158691406,297.1664428710937,284.35821533203125,1.0,0.2639756202697754,1.0,1.0,0.0,1.0,-1.4062107801437378,1.406209111213684,1.6445243318230496e-06,1.0748088359832764,1.0,1.0,0.0,31.00630187988281,25.0,9615.80859375,-0.0,232.76129150390625,1.0,283.1499938964844,283.8675231933594,289.0546569824219,289.7442932128906,293.1499938964844,293.1499938964844,283.1499938964844,23204.970703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122736752033233,1.0,0.0,0.0,3.208591938018799,3.2086095809936523,6.869454978186695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.1611328125,0.0,1011.13818359375,1895.4371337890625,0.0,297.8047790527344,0.7939936518669128,1.0,0.0,3.0,1.0,0.0
12294240,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.8523746728897095,0.1656613945960998,0.1495839208364486,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8268547654151917,0.1502999365329742,0.143050342798233,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.9556103348731996,0.228960171341896,0.1604185253381729,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593139648437,0.7743020057678223,0.1231556013226509,0.1174526065587997,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.7946890592575073,0.1328116953372955,0.6011729836463928,286.3590393066406,286.1039733886719,291.1132202148437,285.9859619140625,291.1100158691406,297.1664428710937,284.35821533203125,1.0,0.2639756202697754,1.0,1.0,0.0,1.0,-1.4062107801437378,1.406209111213684,1.6445243318230496e-06,1.0748088359832764,1.0,1.0,0.0,31.00630187988281,25.0,9615.80859375,-0.0,232.76129150390625,1.0,283.1499938964844,283.8675231933594,289.0546569824219,289.7442932128906,293.1499938964844,293.1499938964844,283.1499938964844,23204.970703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122736752033233,1.0,0.0,0.0,3.208591938018799,3.2086095809936523,6.869454978186695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.1611328125,0.0,1011.13818359375,1895.4371337890625,0.0,297.8047790527344,0.7939936518669128,1.0,0.0,3.0,1.0,0.0
12294300,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.856622040271759,0.165628969669342,0.1495241820812225,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8306052684783936,0.1501661241054535,0.1428927481174469,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533020019531,0.961082398891449,0.2291079610586166,0.1605024635791778,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7777940630912781,0.1228915080428123,0.1171702966094017,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7977257966995239,0.1322370320558548,0.5984387397766113,286.35333251953125,286.0885314941406,291.1538391113281,286.009765625,291.1506042480469,297.164794921875,284.3524780273437,1.0,0.2627294063568115,1.0,1.0,0.0,1.0,-1.4024291038513184,1.4024274349212646,1.636478600630653e-06,1.0717610120773315,1.0,1.0,0.0,30.412702560424805,25.0,9655.6630859375,-0.0,229.868896484375,1.0,283.1499938964844,283.8555603027344,289.0775451660156,289.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,24196.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190833270549774,1.0,0.0,0.0,3.2764196395874023,3.2764382362365723,7.162957444961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.885986328125,0.0,1076.6280517578125,1895.4371337890625,0.0,310.627685546875,0.8077152371406555,1.0,0.0,3.0,1.0,0.0
