time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294360,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.8605143427848816,0.1656163781881332,0.1494865864515304,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.8339995741844177,0.1500501185655594,0.1427564173936844,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.965890884399414,0.2292629033327102,0.1605944633483886,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500061035156,0.7809394001960754,0.1226483508944511,0.11691215634346,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.8003767132759094,0.1316834390163421,0.5958219766616821,286.349853515625,286.1322631835937,291.1943359375,286.033447265625,291.19110107421875,297.16339111328125,284.3493957519531,1.0,0.2616015672683716,1.0,1.0,0.0,1.0,-1.3988792896270752,1.398877739906311,1.628948893994675e-06,1.068899154663086,1.0,1.0,0.0,29.891626358032227,25.0,9689.7529296875,-0.0,227.2530517578125,1.0,283.1499938964844,283.84771728515625,289.0926818847656,289.79742431640625,293.1499938964844,293.1499938964844,283.1499938964844,24895.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246211946010589,1.0,0.0,0.0,3.323399066925049,3.323418140411377,7.369844183813257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.70166015625,0.0,1123.607666015625,1895.4371337890625,0.0,321.37664794921875,0.8219442367553711,1.0,0.0,3.0,1.0,0.0
12294420,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8672777414321899,0.1656467169523239,0.1494683772325515,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.839807391166687,0.1498613655567169,0.14253531396389,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442687988281,0.973766267299652,0.2295856475830078,0.160795196890831,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.7862425446510315,0.1222147643566131,0.1164563074707984,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8045960664749146,0.1306266784667968,0.5908693671226501,286.3442687988281,286.157470703125,291.27508544921875,286.0804748535156,291.2718505859375,297.16131591796875,284.3440856933594,1.0,0.2596436738967895,1.0,1.0,0.0,1.0,-1.392340064048767,1.392338514328003,1.6151354884641478e-06,1.0636248588562012,1.0,1.0,0.0,29.03243637084961,25.0,9763.6884765625,-0.0,222.7052154541016,1.0,283.1499938964844,283.8324584960937,289.1143798828125,289.8270874023437,293.1499938964844,293.1499938964844,283.1499938964844,26401.640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314824640750885,1.0,0.0,0.0,3.4224681854248047,3.4224884510040283,7.815777394171164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.186279296875,0.0,1227.115966796875,1895.4371337890625,0.0,335.12603759765625,0.8461122512817383,1.0,0.0,3.0,1.0,0.0
12294480,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8672777414321899,0.1656467169523239,0.1494683772325515,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.839807391166687,0.1498613655567169,0.14253531396389,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442687988281,0.973766267299652,0.2295856475830078,0.160795196890831,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.7862425446510315,0.1222147643566131,0.1164563074707984,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8045960664749146,0.1306266784667968,0.5908693671226501,286.3442687988281,286.157470703125,291.27508544921875,286.0804748535156,291.2718505859375,297.16131591796875,284.3440856933594,1.0,0.2596436738967895,1.0,1.0,0.0,1.0,-1.392340064048767,1.392338514328003,1.6151354884641478e-06,1.0636248588562012,1.0,1.0,0.0,29.03243637084961,25.0,9763.6884765625,-0.0,222.7052154541016,1.0,283.1499938964844,283.8324584960937,289.1143798828125,289.8270874023437,293.1499938964844,293.1499938964844,283.1499938964844,26401.640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314824640750885,1.0,0.0,0.0,3.4224681854248047,3.4224884510040283,7.815777394171164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.186279296875,0.0,1227.115966796875,1895.4371337890625,0.0,335.12603759765625,0.8461122512817383,1.0,0.0,3.0,1.0,0.0
12294540,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8728241324424744,0.1657579988241195,0.1495288014411926,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8444459438323975,0.1497179418802261,0.1423675715923309,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.9797306656837464,0.2299139499664306,0.1610073298215866,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34112548828125,0.7903583645820618,0.1218394413590431,0.1160660237073898,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34112548828125,0.8075146079063416,0.1296221166849136,0.586203932762146,286.3410949707031,286.1796264648437,291.3554077148437,286.12701416015625,291.3522033691406,297.1599426269531,284.341064453125,1.0,0.2580070197582245,1.0,1.0,0.0,1.0,-1.3863966464996338,1.38639497756958,1.6026447156036738e-06,1.0588279962539673,1.0,1.0,0.0,28.369367599487305,25.0,9837.64453125,-0.0,218.884017944336,1.0,283.1499938964844,283.8202514648437,289.13946533203125,289.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,27778.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338261187076568,1.0,0.0,0.0,3.510559797286988,3.510581016540528,8.22329866423388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.38037109375,0.0,1324.3310546875,1895.4371337890625,0.0,339.93829345703125,0.8676416873931885,1.0,0.0,3.0,1.0,0.0
12294600,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8728241324424744,0.1657579988241195,0.1495288014411926,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8444459438323975,0.1497179418802261,0.1423675715923309,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.9797306656837464,0.2299139499664306,0.1610073298215866,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34112548828125,0.7903583645820618,0.1218394413590431,0.1160660237073898,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34112548828125,0.8075146079063416,0.1296221166849136,0.586203932762146,286.3410949707031,286.1796264648437,291.3554077148437,286.12701416015625,291.3522033691406,297.1599426269531,284.341064453125,1.0,0.2580070197582245,1.0,1.0,0.0,1.0,-1.3863966464996338,1.38639497756958,1.6026447156036738e-06,1.0588279962539673,1.0,1.0,0.0,28.369367599487305,25.0,9837.64453125,-0.0,218.884017944336,1.0,283.1499938964844,283.8202514648437,289.13946533203125,289.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,27778.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338261187076568,1.0,0.0,0.0,3.510559797286988,3.510581016540528,8.22329866423388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.38037109375,0.0,1324.3310546875,1895.4371337890625,0.0,339.93829345703125,0.8676416873931885,1.0,0.0,3.0,1.0,0.0
12294660,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.87735515832901,0.1659455448389053,0.1496643275022506,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.848098874092102,0.1496109664440155,0.1422415971755981,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.9842380881309508,0.230240136384964,0.1612231731414795,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.793484091758728,0.1215133443474769,0.1157296821475029,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.8093442916870117,0.1286587119102478,0.5817599892616272,286.33953857421875,286.1987609863281,291.4353332519531,286.1730651855469,291.4320983886719,297.1590881347656,284.3396301269531,1.0,0.2566195130348205,1.0,1.0,0.0,1.0,-1.3809285163879397,1.3809269666671753,1.591207137607853e-06,1.0544124841690063,1.0,1.0,0.0,27.85525321960449,25.0,9911.6953125,-0.0,215.6205596923828,1.0,283.1499938964844,283.81005859375,289.175048828125,289.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,29065.509765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340452253818512,1.0,0.0,0.0,3.59097957611084,3.5910019874572754,8.604372396803228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.964599609375,0.0,1417.4454345703125,1895.4371337890625,0.0,340.3912658691406,0.8873263001441956,1.0,0.0,3.0,1.0,0.0
12294720,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.87735515832901,0.1659455448389053,0.1496643275022506,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.848098874092102,0.1496109664440155,0.1422415971755981,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.9842380881309508,0.230240136384964,0.1612231731414795,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.793484091758728,0.1215133443474769,0.1157296821475029,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.8093442916870117,0.1286587119102478,0.5817599892616272,286.33953857421875,286.1987609863281,291.4353332519531,286.1730651855469,291.4320983886719,297.1590881347656,284.3396301269531,1.0,0.2566195130348205,1.0,1.0,0.0,1.0,-1.3809285163879397,1.3809269666671753,1.591207137607853e-06,1.0544124841690063,1.0,1.0,0.0,27.85525321960449,25.0,9911.6953125,-0.0,215.6205596923828,1.0,283.1499938964844,283.81005859375,289.175048828125,289.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,29065.509765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340452253818512,1.0,0.0,0.0,3.59097957611084,3.5910019874572754,8.604372396803228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.964599609375,0.0,1417.4454345703125,1895.4371337890625,0.0,340.3912658691406,0.8873263001441956,1.0,0.0,3.0,1.0,0.0
12294780,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8810713291168213,0.1662034839391708,0.1498682349920272,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8509498834609985,0.1495353430509567,0.1421504765748977,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.9876564741134644,0.230560302734375,0.1614384800195694,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.7958205342292786,0.1212310194969177,0.1154400333762168,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8103365302085876,0.1277299672365188,0.5774976015090942,286.3391418457031,286.21490478515625,291.5148010253906,286.2185974121094,291.5115661621094,297.1587219238281,284.3392639160156,1.0,0.2554265558719635,1.0,1.0,0.0,1.0,-1.375857710838318,1.3758561611175537,1.5806466535650545e-06,1.050315499305725,1.0,1.0,0.0,27.45369338989257,25.0,9985.904296875,-0.0,212.79150390625,1.0,283.1499938964844,283.80133056640625,289.2196044921875,289.9422607421875,293.1499938964844,293.1499938964844,283.1499938964844,30292.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434135377407074,1.0,0.0,0.0,3.665982007980346,3.66600513458252,8.967552957983571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.737060546875,0.0,1508.1292724609375,1895.4371337890625,0.0,340.5778503417969,0.9057067632675172,1.0,0.0,3.0,1.0,0.0
12294840,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8810713291168213,0.1662034839391708,0.1498682349920272,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8509498834609985,0.1495353430509567,0.1421504765748977,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.9876564741134644,0.230560302734375,0.1614384800195694,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.7958205342292786,0.1212310194969177,0.1154400333762168,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8103365302085876,0.1277299672365188,0.5774976015090942,286.3391418457031,286.21490478515625,291.5148010253906,286.2185974121094,291.5115661621094,297.1587219238281,284.3392639160156,1.0,0.2554265558719635,1.0,1.0,0.0,1.0,-1.375857710838318,1.3758561611175537,1.5806466535650545e-06,1.050315499305725,1.0,1.0,0.0,27.45369338989257,25.0,9985.904296875,-0.0,212.79150390625,1.0,283.1499938964844,283.80133056640625,289.2196044921875,289.9422607421875,293.1499938964844,293.1499938964844,283.1499938964844,30292.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434135377407074,1.0,0.0,0.0,3.665982007980346,3.66600513458252,8.967552957983571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.737060546875,0.0,1508.1292724609375,1895.4371337890625,0.0,340.5778503417969,0.9057067632675172,1.0,0.0,3.0,1.0,0.0
12294900,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.8826853036880493,0.1663576513528823,0.1499943286180496,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.8521307110786438,0.1495084464550018,0.1421166956424713,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.9890509247779846,0.230717733502388,0.1615453064441681,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.7967528700828552,0.121105246245861,0.1153112724423408,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.8105851411819458,0.1272774189710617,0.5754267573356628,286.3387451171875,286.1959228515625,291.5543212890625,286.2411804199219,291.5511169433594,297.1586608886719,284.3387451171875,1.0,0.2548898160457611,1.0,1.0,0.0,1.0,-1.3734562397003174,1.3734546899795532,1.5756605762362597e-06,1.0483742952346802,1.0,1.0,0.0,27.286006927490234,25.0,10025.2138671875,-0.0,211.51089477539065,1.0,283.1499938964844,283.7962646484375,289.2438659667969,289.9690246582031,293.1499938964844,293.1499938964844,283.1499938964844,31021.626953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344837665557861,1.0,0.0,0.0,3.709849357604981,3.709872961044312,9.183449378724616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1650390625,0.0,1562.9189453125,1895.4371337890625,0.0,341.2996520996094,0.9136579632759094,1.0,0.0,3.0,1.0,0.0
12294960,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394470214844,0.8841605186462402,0.166527658700943,0.1501353532075882,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394470214844,0.8531707525253296,0.1494882255792617,0.1420899480581283,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394775390625,0.990270972251892,0.2308727502822876,0.1616508811712265,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.7975517511367798,0.1209890991449356,0.1151923984289169,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.8106937408447266,0.1268320381641388,0.5733917951583862,286.3394775390625,286.2281188964844,291.59375,286.2636108398437,291.5905456542969,297.15869140625,284.3396911621094,1.0,0.2543872594833374,1.0,1.0,0.0,1.0,-1.3711345195770264,1.3711329698562622,1.5708494629507186e-06,1.046497106552124,1.0,1.0,0.0,27.13681602478028,25.0,10060.1845703125,-0.0,210.306869506836,1.0,283.1499938964844,283.79364013671875,289.2683410644531,289.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,31478.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350606799125671,1.0,0.0,0.0,3.737074375152588,3.737098455429077,9.318731031271454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.133056640625,0.0,1597.5811767578125,1895.4371337890625,0.0,342.4978332519531,0.923144519329071,1.0,0.0,3.0,1.0,0.0
12295020,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.8867862820625305,0.1669147759675979,0.150461733341217,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.8549118638038635,0.149467721581459,0.1420572251081466,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404846191406,0.9922966957092284,0.2311767786741256,0.1618591547012329,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.7988346219062805,0.1207851320505142,0.1149834394454956,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404235839844,0.8105767369270325,0.1259622722864151,0.5694255828857422,286.3404846191406,286.23846435546875,291.6722106933594,286.3080444335937,291.66900634765625,297.1589660644531,284.3407287597656,1.0,0.2534707188606262,1.0,1.0,0.0,1.0,-1.366724967956543,1.3667232990264893,1.5617370081599802e-06,1.042930006980896,1.0,1.0,0.0,26.883447647094727,25.0,10134.734375,-0.0,208.10006713867188,1.0,283.1499938964844,283.7867736816406,289.3171081542969,290.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,32637.603515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369029998779297,1.0,0.0,0.0,3.8052492141723633,3.805274248123169,9.661831654739217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.791748046875,0.0,1686.619384765625,1895.4371337890625,0.0,346.34967041015625,0.9398773908615112,1.0,0.0,3.0,1.0,0.0
12295080,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.8867862820625305,0.1669147759675979,0.150461733341217,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.8549118638038635,0.149467721581459,0.1420572251081466,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404846191406,0.9922966957092284,0.2311767786741256,0.1618591547012329,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.7988346219062805,0.1207851320505142,0.1149834394454956,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404235839844,0.8105767369270325,0.1259622722864151,0.5694255828857422,286.3404846191406,286.23846435546875,291.6722106933594,286.3080444335937,291.66900634765625,297.1589660644531,284.3407287597656,1.0,0.2534707188606262,1.0,1.0,0.0,1.0,-1.366724967956543,1.3667232990264893,1.5617370081599802e-06,1.042930006980896,1.0,1.0,0.0,26.883447647094727,25.0,10134.734375,-0.0,208.10006713867188,1.0,283.1499938964844,283.7867736816406,289.3171081542969,290.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,32637.603515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369029998779297,1.0,0.0,0.0,3.8052492141723633,3.805274248123169,9.661831654739217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.791748046875,0.0,1686.619384765625,1895.4371337890625,0.0,346.34967041015625,0.9398773908615112,1.0,0.0,3.0,1.0,0.0
12295140,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419189453125,0.8890856504440308,0.1673627495765686,0.1508447825908661,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.8562996983528137,0.1494728475809097,0.1420506238937378,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419494628906,0.9938945174217224,0.2314725518226623,0.1620628535747528,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.7997983694076538,0.1206174939870834,0.1148108839988708,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.8101126551628113,0.1251191347837448,0.5655882954597473,286.3419494628906,286.2459411621094,291.7501220703125,286.35186767578125,291.7469177246094,297.1595153808594,284.3422241210937,1.0,0.2526540756225586,1.0,1.0,0.0,1.0,-1.362607717514038,1.362606167793274,1.5532579027421889e-06,1.0395970344543457,1.0,1.0,0.0,26.677595138549805,25.0,10209.4287109375,-0.0,206.12245178222656,1.0,283.1499938964844,283.780517578125,289.3636779785156,290.10357666015625,293.1499938964844,293.1499938964844,283.04998779296875,33778.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393123090267181,1.0,0.0,0.0,3.871189832687378,3.871215581893921,9.99959070213663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.06982421875,0.0,1775.8294677734375,1895.4371337890625,0.0,351.4461669921875,0.9550691246986388,1.0,0.0,3.0,1.0,0.0
12295200,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419189453125,0.8890856504440308,0.1673627495765686,0.1508447825908661,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.8562996983528137,0.1494728475809097,0.1420506238937378,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419494628906,0.9938945174217224,0.2314725518226623,0.1620628535747528,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.7997983694076538,0.1206174939870834,0.1148108839988708,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.8101126551628113,0.1251191347837448,0.5655882954597473,286.3419494628906,286.2459411621094,291.7501220703125,286.35186767578125,291.7469177246094,297.1595153808594,284.3422241210937,1.0,0.2526540756225586,1.0,1.0,0.0,1.0,-1.362607717514038,1.362606167793274,1.5532579027421889e-06,1.0395970344543457,1.0,1.0,0.0,26.677595138549805,25.0,10209.4287109375,-0.0,206.12245178222656,1.0,283.1499938964844,283.780517578125,289.3636779785156,290.10357666015625,293.1499938964844,293.1499938964844,283.04998779296875,33778.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393123090267181,1.0,0.0,0.0,3.871189832687378,3.871215581893921,9.99959070213663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.06982421875,0.0,1775.8294677734375,1895.4371337890625,0.0,351.4461669921875,0.9550691246986388,1.0,0.0,3.0,1.0,0.0
12295260,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637634277344,0.8902047276496887,0.1676871478557586,0.1511806845664978,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638854980469,0.8566094040870667,0.1493859589099884,0.1420025527477264,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.9944351315498352,0.2315650880336761,0.1621773838996887,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2642517089844,0.7997359037399292,0.1203887909650802,0.1146190539002418,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.8086053729057312,0.1241993531584739,0.5616010427474976,286.2635803222656,286.2506408691406,291.82745361328125,286.3951110839844,291.82427978515625,297.1587829589844,284.2621459960937,1.0,0.251899242401123,1.0,1.0,0.0,1.0,-1.35807466506958,1.358073115348816,1.5439690059793063e-06,1.035939335823059,1.0,1.0,0.0,26.56266212463379,25.0,10399.11328125,-0.0,204.2156524658203,1.0,283.05206298828125,283.6863098144531,289.4462585449219,290.2154235839844,293.1499938964844,293.1499938964844,282.75,34730.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517673254013061,1.0,0.0,0.0,3.925365209579468,3.925391674041748,1.028142719405878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.737548828125,0.0,1851.43359375,1895.4371337890625,0.0,378.9260864257813,0.9662893414497375,1.0,0.0,3.0,1.0,0.0
12295320,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637634277344,0.8902047276496887,0.1676871478557586,0.1511806845664978,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638854980469,0.8566094040870667,0.1493859589099884,0.1420025527477264,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.9944351315498352,0.2315650880336761,0.1621773838996887,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2642517089844,0.7997359037399292,0.1203887909650802,0.1146190539002418,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.8086053729057312,0.1241993531584739,0.5616010427474976,286.2635803222656,286.2506408691406,291.82745361328125,286.3951110839844,291.82427978515625,297.1587829589844,284.2621459960937,1.0,0.251899242401123,1.0,1.0,0.0,1.0,-1.35807466506958,1.358073115348816,1.5439690059793063e-06,1.035939335823059,1.0,1.0,0.0,26.56266212463379,25.0,10399.11328125,-0.0,204.2156524658203,1.0,283.05206298828125,283.6863098144531,289.4462585449219,290.2154235839844,293.1499938964844,293.1499938964844,282.75,34730.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517673254013061,1.0,0.0,0.0,3.925365209579468,3.925391674041748,1.028142719405878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.737548828125,0.0,1851.43359375,1895.4371337890625,0.0,378.9260864257813,0.9662893414497375,1.0,0.0,3.0,1.0,0.0
12295380,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196838378906,0.8876116871833801,0.1675151884555816,0.1511755287647247,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.8536579012870789,0.1489463597536087,0.1417030096054077,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187072753906,0.991933047771454,0.2310512959957122,0.1619569510221481,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7964926958084106,0.1198809668421745,0.1142337471246719,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.8038342595100403,0.1229686588048935,0.5565754175186157,286.0190734863281,286.2525634765625,291.9041748046875,286.4377136230469,291.9010314941406,297.1535949707031,284.0142517089844,1.0,0.2510986328125,1.0,1.0,0.0,1.0,-1.3509507179260254,1.3509491682052612,1.5294723425540724e-06,1.0302200317382812,0.995397448539734,0.995397448539734,0.0,26.67517471313477,25.0,10802.75,-0.0,201.9156951904297,1.0,282.75604248046875,283.412353515625,289.5570678710937,290.39044189453125,293.1499938964844,293.1499938964844,282.45001220703125,35350.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814740419387817,1.0,0.0,0.0,3.9508559703826895,3.950882911682129,1.04153923530248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.36865234375,0.0,1889.0966796875,1895.4371337890625,0.0,453.2422180175781,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12295440,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196838378906,0.8876116871833801,0.1675151884555816,0.1511755287647247,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.8536579012870789,0.1489463597536087,0.1417030096054077,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187072753906,0.991933047771454,0.2310512959957122,0.1619569510221481,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7964926958084106,0.1198809668421745,0.1142337471246719,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.8038342595100403,0.1229686588048935,0.5565754175186157,286.0190734863281,286.2525634765625,291.9041748046875,286.4377136230469,291.9010314941406,297.1535949707031,284.0142517089844,1.0,0.2510986328125,1.0,1.0,0.0,1.0,-1.3509507179260254,1.3509491682052612,1.5294723425540724e-06,1.0302200317382812,0.995397448539734,0.995397448539734,0.0,26.67517471313477,25.0,10802.75,-0.0,201.9156951904297,1.0,282.75604248046875,283.412353515625,289.5570678710937,290.39044189453125,293.1499938964844,293.1499938964844,282.45001220703125,35350.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814740419387817,1.0,0.0,0.0,3.9508559703826895,3.950882911682129,1.04153923530248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.36865234375,0.0,1889.0966796875,1895.4371337890625,0.0,453.2422180175781,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12295500,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.8849215507507324,0.1672848016023636,0.1510238200426101,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.8509511351585388,0.148603156208992,0.1414284855127334,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84979248046875,0.9894577860832214,0.2306057214736938,0.1617003977298736,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634033203125,0.7936450242996216,0.1195268854498863,0.1139409020543098,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.8001614809036255,0.1222388297319412,0.5535213351249695,285.8519592285156,286.23046875,291.9423217773437,286.458740234375,291.93914794921875,297.1498107910156,283.8206787109375,1.0,0.2506402134895324,1.0,1.0,0.0,1.0,-1.3461140394210815,1.3461124897003174,1.5196773119896534e-06,1.0263327360153198,0.9915454983711244,0.9915454983711244,0.0,26.8128604888916,25.0,11204.9443359375,-0.0,200.50650024414065,1.0,282.49371337890625,283.1899108886719,289.6202697753906,290.5375061035156,293.1499938964844,293.1499938964844,282.45001220703125,35623.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998191595077514,1.0,0.0,0.0,3.956365346908569,3.956392288208008,1.044446094056184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.640380859375,0.0,1898.4169921875,1895.4371337890625,0.0,506.3678588867188,0.9738358855247498,1.0,0.0,3.0,1.0,0.0
12295560,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.764404296875,0.881243109703064,0.1669399142265319,0.1507497280836105,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.764892578125,0.8473914861679077,0.1481643617153167,0.1410541385412216,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7634582519531,0.9860197901725768,0.2300134301185608,0.1613253057003021,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.7899299263954163,0.1190946623682975,0.113567516207695,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76593017578125,0.7955910563468933,0.1214209198951721,0.5500411987304688,285.7638244628906,286.2518310546875,291.98028564453125,286.4796447753906,291.9771423339844,297.1448974609375,283.7589111328125,1.0,0.2501268088817596,1.0,1.0,0.0,1.0,-1.3402601480484009,1.3402587175369265,1.5078812793944962e-06,1.021631121635437,0.9872576594352722,0.9872576594352722,0.0,27.0092716217041,25.0,11167.3232421875,-0.0,198.8802795410156,1.0,282.4560546875,283.1332092285156,289.5883483886719,290.4645690917969,293.1499938964844,293.1499938964844,282.1499938964844,35848.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086015462875366,1.0,0.0,0.0,3.95756459236145,3.9575915336608887,1.045079443429131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.37353515625,0.0,1901.7939453125,1895.4371337890625,0.0,534.02392578125,0.974271297454834,1.0,0.0,3.0,1.0,0.0
12295620,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091552734375,0.8738928437232971,0.1661886274814605,0.1501291543245315,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5097045898437,0.8402407765388489,0.147186741232872,0.140193372964859,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081481933594,0.9786227345466614,0.2286868393421173,0.1604621708393097,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5109558105469,0.7824005484580994,0.1181500479578971,0.1127296313643455,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.786292552947998,0.1196868792176246,0.5425536632537842,285.508544921875,286.2484436035156,292.05572509765625,286.5209045410156,292.0525817871094,297.1352233886719,283.5034484863281,1.0,0.2489607483148574,1.0,1.0,0.0,1.0,-1.327452540397644,1.3274511098861694,1.4822720686424873e-06,1.0113314390182495,0.9757672548294068,0.9757672548294068,0.0,27.39759063720703,25.0,11508.5625,-0.0,195.2699737548828,1.0,282.1559143066406,282.85504150390625,289.5861511230469,290.4888610839844,293.1499938964844,293.1499938964844,281.8500061035156,36267.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261645913124084,1.0,0.0,0.0,3.9487361907958975,3.948763370513916,1.0404220347481896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.39013671875,0.0,1893.7822265625,1895.4371337890625,0.0,594.0581665039062,0.9725337624549866,1.0,0.0,3.0,1.0,0.0
12295680,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091552734375,0.8738928437232971,0.1661886274814605,0.1501291543245315,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5097045898437,0.8402407765388489,0.147186741232872,0.140193372964859,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081481933594,0.9786227345466614,0.2286868393421173,0.1604621708393097,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5109558105469,0.7824005484580994,0.1181500479578971,0.1127296313643455,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.786292552947998,0.1196868792176246,0.5425536632537842,285.508544921875,286.2484436035156,292.05572509765625,286.5209045410156,292.0525817871094,297.1352233886719,283.5034484863281,1.0,0.2489607483148574,1.0,1.0,0.0,1.0,-1.327452540397644,1.3274511098861694,1.4822720686424873e-06,1.0113314390182495,0.9757672548294068,0.9757672548294068,0.0,27.39759063720703,25.0,11508.5625,-0.0,195.2699737548828,1.0,282.1559143066406,282.85504150390625,289.5861511230469,290.4888610839844,293.1499938964844,293.1499938964844,281.8500061035156,36267.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261645913124084,1.0,0.0,0.0,3.9487361907958975,3.948763370513916,1.0404220347481896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.39013671875,0.0,1893.7822265625,1895.4371337890625,0.0,594.0581665039062,0.9725337624549866,1.0,0.0,3.0,1.0,0.0
12295740,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.27667236328125,0.8670443892478943,0.165406197309494,0.1494483053684234,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27716064453125,0.8334806561470032,0.1461279839277267,0.1392280161380767,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2758178710937,0.9710119366645812,0.2272296100854873,0.1594802439212799,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782287597656,0.7752259373664856,0.1171441376209259,0.1118098422884941,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.7773095369338989,0.1178748458623886,0.5345897078514099,285.27618408203125,286.24249267578125,292.1304931640625,286.5614624023437,292.1273193359375,297.1260986328125,283.271728515625,1.0,0.2476217299699783,1.0,1.0,0.0,1.0,-1.313633918762207,1.3136324882507324,1.4549550542142242e-06,1.000206470489502,0.961441159248352,0.961441159248352,0.0,27.74479484558105,25.0,12009.9111328125,-0.0,191.2789459228516,1.0,281.85614013671875,282.5901184082031,289.5940856933594,290.5204467773437,293.1499938964844,293.1499938964844,281.54998779296875,36645.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365633368492126,1.0,0.0,0.0,3.925868272781372,3.9258952140808105,1.0284062454957166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.578857421875,0.0,1867.4869384765625,1895.4371337890625,0.0,632.7859497070312,0.9676063060760498,1.0,0.0,3.0,1.0,0.0
12295800,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.27667236328125,0.8670443892478943,0.165406197309494,0.1494483053684234,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27716064453125,0.8334806561470032,0.1461279839277267,0.1392280161380767,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2758178710937,0.9710119366645812,0.2272296100854873,0.1594802439212799,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782287597656,0.7752259373664856,0.1171441376209259,0.1118098422884941,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.7773095369338989,0.1178748458623886,0.5345897078514099,285.27618408203125,286.24249267578125,292.1304931640625,286.5614624023437,292.1273193359375,297.1260986328125,283.271728515625,1.0,0.2476217299699783,1.0,1.0,0.0,1.0,-1.313633918762207,1.3136324882507324,1.4549550542142242e-06,1.000206470489502,0.961441159248352,0.961441159248352,0.0,27.74479484558105,25.0,12009.9111328125,-0.0,191.2789459228516,1.0,281.85614013671875,282.5901184082031,289.5940856933594,290.5204467773437,293.1499938964844,293.1499938964844,281.54998779296875,36645.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365633368492126,1.0,0.0,0.0,3.925868272781372,3.9258952140808105,1.0284062454957166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.578857421875,0.0,1867.4869384765625,1895.4371337890625,0.0,632.7859497070312,0.9676063060760498,1.0,0.0,3.0,1.0,0.0
12295860,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0510559082031,0.8614314794540405,0.1646643877029419,0.1488038301467895,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516052246094,0.8277606964111328,0.1450820118188858,0.1382676810026168,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9641265273094176,0.225756824016571,0.158485397696495,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05291748046875,0.7691466212272644,0.1161626279354095,0.1109059005975723,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05291748046875,0.7694966197013855,0.1161120161414146,0.5268034338951111,285.0504455566406,286.1969909667969,292.2015991210937,286.5997009277344,292.19842529296875,297.1183166503906,283.0450439453125,1.0,0.2462122589349746,1.0,1.0,0.0,1.0,-1.300081729888916,1.3000802993774414,1.4284827329902328e-06,0.9892868399620056,0.945379912853241,0.945379912853241,0.0,28.00434684753418,25.0,12580.8828125,-0.0,187.25338745117188,1.0,281.55743408203125,282.3331298828125,289.62957763671875,290.5863647460937,293.1499938964844,293.1499938964844,281.54998779296875,37014.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457392334938049,1.0,0.0,0.0,3.890740633010864,3.890767097473145,1.010084815789014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.560546875,0.0,1825.9515380859373,1895.4371337890625,0.0,669.0580444335938,0.9599146842956544,1.0,0.0,3.0,1.0,0.0
12295920,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487060546875,0.8612047433853149,0.1646377146244049,0.1487756073474884,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491943359375,0.8275274634361267,0.145040288567543,0.1382261961698532,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478210449219,0.963836908340454,0.2256982624530792,0.1584416180849075,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503234863281,0.7688999772071838,0.1161234080791473,0.1108672171831131,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503234863281,0.7691781520843506,0.1160401478409767,0.5264737010002136,285.0482177734375,286.2340087890625,292.2045288085937,286.6012878417969,292.20135498046875,297.1180114746094,283.0436096191406,1.0,0.2461510896682739,1.0,1.0,0.0,1.0,-1.299503207206726,1.2995017766952517,1.4273592796598678e-06,0.9888200759887696,0.944245219230652,0.944245219230652,0.0,28.01443672180176,25.0,12579.2490234375,-0.0,187.08091735839844,1.0,281.5563659667969,282.33184814453125,289.626708984375,290.5811462402344,293.1499938964844,293.1499938964844,281.25,37025.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455073118209839,1.0,0.0,0.0,3.889056444168091,3.88908314704895,1.0092105640069349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.537109375,0.0,1823.9228515625,1895.4371337890625,0.0,668.1160888671875,0.9595444202423096,1.0,0.0,3.0,1.0,0.0
12295980,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8200378417969,0.8561415076255798,0.1638712733983993,0.1481048762798309,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.820556640625,0.8221657872200012,0.1439277976751327,0.137198194861412,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.819091796875,0.9570267796516418,0.2240850329399109,0.1573456078767776,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.82177734375,0.7632592916488647,0.115093246102333,0.109912633895874,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8218078613281,0.7617559432983398,0.1141925081610679,0.5182810425758362,284.81951904296875,286.2230834960937,292.27783203125,286.6403503417969,292.274658203125,297.11083984375,282.81463623046875,1.0,0.24458047747612,1.0,1.0,0.0,1.0,-1.2851682901382446,1.28516685962677,1.3997129144627252e-06,0.9772593379020692,0.9241616725921632,0.9241616725921632,0.0,28.22078514099121,25.0,13171.2431640625,-0.0,182.7528686523437,1.0,281.2566223144531,282.0795288085937,289.6731872558594,290.66094970703125,293.1499938964844,293.1499938964844,280.95001220703125,37440.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556070864200592,1.0,0.0,0.0,3.837003707885742,3.8370299339294434,9.823759228311246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.209228515625,0.0,1762.6685791015625,1895.4371337890625,0.0,712.37255859375,0.9480957984924316,1.0,0.0,3.0,1.0,0.0
12296040,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8200378417969,0.8561415076255798,0.1638712733983993,0.1481048762798309,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.820556640625,0.8221657872200012,0.1439277976751327,0.137198194861412,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.819091796875,0.9570267796516418,0.2240850329399109,0.1573456078767776,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.82177734375,0.7632592916488647,0.115093246102333,0.109912633895874,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8218078613281,0.7617559432983398,0.1141925081610679,0.5182810425758362,284.81951904296875,286.2230834960937,292.27783203125,286.6403503417969,292.274658203125,297.11083984375,282.81463623046875,1.0,0.24458047747612,1.0,1.0,0.0,1.0,-1.2851682901382446,1.28516685962677,1.3997129144627252e-06,0.9772593379020692,0.9241616725921632,0.9241616725921632,0.0,28.22078514099121,25.0,13171.2431640625,-0.0,182.7528686523437,1.0,281.2566223144531,282.0795288085937,289.6731872558594,290.66094970703125,293.1499938964844,293.1499938964844,280.95001220703125,37440.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556070864200592,1.0,0.0,0.0,3.837003707885742,3.8370299339294434,9.823759228311246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.209228515625,0.0,1762.6685791015625,1895.4371337890625,0.0,712.37255859375,0.9480957984924316,1.0,0.0,3.0,1.0,0.0
12296100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6788024902344,0.8539764285087585,0.1635126322507858,0.1477895826101303,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.681396484375,0.8197595477104187,0.143377885222435,0.1366872936487198,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6738586425781,0.953888177871704,0.2232731729745865,0.1567922085523605,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.686767578125,0.7607569098472595,0.1145875379443168,0.1094413995742797,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.68701171875,0.7583736181259155,0.1132776737213134,0.5142091512680054,284.6762390136719,286.1983337402344,292.314208984375,286.6596069335937,292.31103515625,297.1078491210937,282.64556884765625,1.0,0.2437673807144165,1.0,1.0,0.0,1.0,-1.278058648109436,1.278057336807251,1.3861284742233693e-06,0.9715192317962646,0.9129401445388794,0.9129401445388794,0.0,28.29458808898925,25.0,13784.291015625,-0.0,180.5741424560547,1.0,280.996826171875,281.8819274902344,289.7342529296875,290.80224609375,293.1499938964844,293.1499938964844,280.95001220703125,37678.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655280947685242,1.0,0.0,0.0,3.804723739624024,3.8047494888305664,9.65916342465789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.032958984375,0.0,1725.3074951171875,1895.4371337890625,0.0,754.4260864257812,0.940967619419098,1.0,0.0,3.0,1.0,0.0
12296160,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5918884277344,0.851641833782196,0.1631048172712326,0.1474317461252212,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5924377441406,0.817184329032898,0.1427922695875167,0.1361456662416458,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5909423828125,0.9504599571228028,0.2223882377147674,0.1561894118785858,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5936584472656,0.7581289410591125,0.1140556707978248,0.1089483797550201,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.59375,0.7548767924308777,0.1123361736536026,0.5100343823432922,284.5914001464844,286.2097473144531,292.3503723144531,286.6786804199219,292.3471984863281,297.1044616699219,282.5864562988281,1.0,0.2429328709840774,1.0,1.0,0.0,1.0,-1.270652413368225,1.27065110206604,1.3720728020416573e-06,0.9655420780181884,0.9012298583984376,0.9012298583984376,0.0,28.37933921813965,25.0,13741.583984375,-0.0,178.34312438964844,1.0,280.95709228515625,281.8312683105469,289.7205505371094,290.7439880371094,293.1499938964844,293.1499938964844,280.6499938964844,37916.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685530304908752,1.0,0.0,0.0,3.767348289489746,3.76737380027771,9.470323334426212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.803466796875,0.0,1682.4835205078125,1895.4371337890625,0.0,768.37939453125,0.9327771663665771,1.0,0.0,3.0,1.0,0.0
