time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296220,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.36669921875,0.8476160764694214,0.1623503118753433,0.1467644721269607,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3672790527344,0.8124737739562988,0.1416423618793487,0.1350754201412201,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.36578369140625,0.9441159963607788,0.220620572566986,0.1549798250198364,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3685607910156,0.7534284591674805,0.1130177527666091,0.1079801395535469,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3686828613281,0.7484613656997681,0.1104799658060073,0.5017687678337097,284.3662414550781,286.194091796875,292.4220886230469,286.7161865234375,292.4189147949219,297.0989685058594,282.3612976074219,1.0,0.2412275671958923,1.0,1.0,0.0,1.0,-1.256030797958374,1.2560293674468994,1.344589691143483e-06,0.9537274837493896,0.8755407929420471,0.8755407929420471,0.0,28.49775505065918,25.0,14278.9736328125,-0.0,173.89776611328125,1.0,280.6576232910156,281.5880432128906,289.761474609375,290.8199462890625,293.1499938964844,293.1499938964844,280.95001220703125,38471.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816550850868225,1.0,0.0,0.0,3.6769790649414062,3.6770036220550537,9.021434266287542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.93017578125,0.0,1582.017822265625,1895.4371337890625,0.0,831.7334594726562,0.9129525423049928,1.0,0.0,3.0,1.0,0.0
12296280,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.36669921875,0.8476160764694214,0.1623503118753433,0.1467644721269607,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3672790527344,0.8124737739562988,0.1416423618793487,0.1350754201412201,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.36578369140625,0.9441159963607788,0.220620572566986,0.1549798250198364,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3685607910156,0.7534284591674805,0.1130177527666091,0.1079801395535469,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3686828613281,0.7484613656997681,0.1104799658060073,0.5017687678337097,284.3662414550781,286.194091796875,292.4220886230469,286.7161865234375,292.4189147949219,297.0989685058594,282.3612976074219,1.0,0.2412275671958923,1.0,1.0,0.0,1.0,-1.256030797958374,1.2560293674468994,1.344589691143483e-06,0.9537274837493896,0.8755407929420471,0.8755407929420471,0.0,28.49775505065918,25.0,14278.9736328125,-0.0,173.89776611328125,1.0,280.6576232910156,281.5880432128906,289.761474609375,290.8199462890625,293.1499938964844,293.1499938964844,280.95001220703125,38471.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816550850868225,1.0,0.0,0.0,3.6769790649414062,3.6770036220550537,9.021434266287542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.93017578125,0.0,1582.017822265625,1895.4371337890625,0.0,831.7334594726562,0.9129525423049928,1.0,0.0,3.0,1.0,0.0
12296340,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5817565917969,0.8471999764442444,0.1625345051288604,0.1466176062822342,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5809326171875,0.8108495473861694,0.1410621404647827,0.1343188881874084,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5831298828125,0.9419979453086852,0.2197823077440261,0.1541460156440735,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5791931152344,0.7517069578170776,0.1124539300799369,0.1072742268443107,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5789489746094,0.7449983358383179,0.1091019809246063,0.494753748178482,284.5824279785156,286.1761779785156,292.49298095703125,286.7528686523437,292.48980712890625,297.1012878417969,282.5907287597656,1.0,0.239571064710617,1.0,1.0,0.0,1.0,-1.2446740865707395,1.244672775268555,1.3234455309429904e-06,0.9444899559020996,0.8560758233070374,0.8560758233070374,0.0,28.341630935668945,25.0,13608.896484375,-0.0,169.9795379638672,1.0,280.94189453125,281.8457946777344,289.619140625,290.5700988769531,293.1499938964844,293.1499938964844,281.25,38566.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487912893295288,1.0,0.0,0.0,3.578832626342773,3.5788562297821045,8.54625909596507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.45849609375,0.0,1474.2550048828125,1895.4371337890625,0.0,681.5755004882812,0.8912516832351685,1.0,0.0,3.0,1.0,0.0
12296400,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5817565917969,0.8471999764442444,0.1625345051288604,0.1466176062822342,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5809326171875,0.8108495473861694,0.1410621404647827,0.1343188881874084,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5831298828125,0.9419979453086852,0.2197823077440261,0.1541460156440735,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5791931152344,0.7517069578170776,0.1124539300799369,0.1072742268443107,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5789489746094,0.7449983358383179,0.1091019809246063,0.494753748178482,284.5824279785156,286.1761779785156,292.49298095703125,286.7528686523437,292.48980712890625,297.1012878417969,282.5907287597656,1.0,0.239571064710617,1.0,1.0,0.0,1.0,-1.2446740865707395,1.244672775268555,1.3234455309429904e-06,0.9444899559020996,0.8560758233070374,0.8560758233070374,0.0,28.341630935668945,25.0,13608.896484375,-0.0,169.9795379638672,1.0,280.94189453125,281.8457946777344,289.619140625,290.5700988769531,293.1499938964844,293.1499938964844,281.25,38566.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487912893295288,1.0,0.0,0.0,3.578832626342773,3.5788562297821045,8.54625909596507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.45849609375,0.0,1474.2550048828125,1895.4371337890625,0.0,681.5755004882812,0.8912516832351685,1.0,0.0,3.0,1.0,0.0
12296460,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8349609375,0.8528155088424683,0.1636545062065124,0.1474205702543258,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8338928222656,0.8147037029266357,0.1411821246147155,0.1342678368091583,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9472767114639282,0.2200433909893036,0.154112696647644,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8316955566406,0.755118727684021,0.1124883815646171,0.1071624457836151,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.831298828125,0.7466570138931274,0.1083809807896614,0.4907997548580169,284.8357238769531,286.1264038085937,292.5602722167969,286.7873229980469,292.55712890625,297.11163330078125,282.8462219238281,1.0,0.238265186548233,1.0,1.0,0.0,1.0,-1.2406537532806396,1.2406524419784546,1.3159681202523643e-06,0.9411662817001344,0.841720700263977,0.841720700263977,0.0,27.77324676513672,25.0,13015.291015625,-0.0,167.52407836914062,1.0,281.2393493652344,282.1246337890625,289.59716796875,290.4729309082031,293.1499938964844,293.1499938964844,281.25,38420.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064584016799927,1.0,0.0,0.0,3.489498853683472,3.489521741867065,8.124926580421743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.583251953125,0.0,1379.143310546875,1895.4371337890625,0.0,527.1351928710938,0.8713746666908264,1.0,0.0,3.0,1.0,0.0
12296520,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1092834472656,0.8531414270401001,0.1638079136610031,0.1474695056676864,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1695861816406,0.8149428963661194,0.141260877251625,0.1342775374650955,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9904479980469,0.94760400056839,0.2200585454702377,0.1541251391172409,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363037109375,0.7553382515907288,0.1124970838427543,0.1071676537394523,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8359680175781,0.7468029856681824,0.1083595007658004,0.49068683385849,284.8399658203125,286.1560974121094,292.5630187988281,286.7887268066406,292.55987548828125,297.11236572265625,282.84942626953125,1.0,0.2382192015647888,1.0,1.0,0.0,1.0,-1.240609645843506,1.2406083345413208,1.3158835372450994e-06,0.9411267042160034,0.8407047390937805,0.8407047390937805,0.0,27.7445011138916,25.0,13017.3193359375,-0.0,167.44970703125,1.0,281.24072265625,282.1275939941406,289.60321044921875,290.4801330566406,293.1499938964844,293.1499938964844,281.54998779296875,38414.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054447054862976,1.0,0.0,0.0,3.4860196113586426,3.4860424995422363,8.108732458822487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.355712890625,0.0,1375.5264892578125,1895.4371337890625,0.0,523.9088134765625,0.8705978393554688,1.0,0.0,3.0,1.0,0.0
12296580,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997009277344,0.8627555966377258,0.1655002981424331,0.148940622806549,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0986633300781,0.8220596313476562,0.141790971159935,0.1347270458936691,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011962890625,0.9569849371910096,0.2207381874322891,0.1545565277338028,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966186523437,0.7621279954910278,0.1129519268870353,0.1074949279427528,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961608886719,0.7516939640045166,0.1080575212836265,0.48881596326828,285.100341796875,286.1339111328125,292.6321716308594,286.82373046875,292.62908935546875,297.1270446777344,283.1101379394531,1.0,0.237258955836296,1.0,1.0,0.0,1.0,-1.2415786981582642,1.241577386856079,1.317597707384266e-06,0.9418270587921144,0.8291223645210266,0.8291223645210266,0.0,26.97490882873535,25.0,12484.9296875,-0.0,166.1251220703125,1.0,281.5398254394531,282.41064453125,289.6663818359375,290.49188232421875,293.1499938964844,293.1499938964844,281.8500061035156,38108.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468583732843399,1.0,0.0,0.0,3.404224872589112,3.404247045516968,7.732675726401794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.42724609375,0.0,1291.2474365234375,1895.4371337890625,0.0,419.3508605957031,0.8523129820823669,1.0,0.0,3.0,1.0,0.0
12296640,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997009277344,0.8627555966377258,0.1655002981424331,0.148940622806549,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0986633300781,0.8220596313476562,0.141790971159935,0.1347270458936691,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011962890625,0.9569849371910096,0.2207381874322891,0.1545565277338028,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966186523437,0.7621279954910278,0.1129519268870353,0.1074949279427528,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961608886719,0.7516939640045166,0.1080575212836265,0.48881596326828,285.100341796875,286.1339111328125,292.6321716308594,286.82373046875,292.62908935546875,297.1270446777344,283.1101379394531,1.0,0.237258955836296,1.0,1.0,0.0,1.0,-1.2415786981582642,1.241577386856079,1.317597707384266e-06,0.9418270587921144,0.8291223645210266,0.8291223645210266,0.0,26.97490882873535,25.0,12484.9296875,-0.0,166.1251220703125,1.0,281.5398254394531,282.41064453125,289.6663818359375,290.49188232421875,293.1499938964844,293.1499938964844,281.8500061035156,38108.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468583732843399,1.0,0.0,0.0,3.404224872589112,3.404247045516968,7.732675726401794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.42724609375,0.0,1291.2474365234375,1895.4371337890625,0.0,419.3508605957031,0.8523129820823669,1.0,0.0,3.0,1.0,0.0
12296700,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479248046875,0.8678140044212341,0.1664749681949615,0.1497638523578643,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.24468994140625,0.8257156610488892,0.1421527117490768,0.1350246518850326,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.252685546875,0.961627960205078,0.2211769968271255,0.1548285484313964,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.23895263671875,0.7657131552696228,0.1132334917783737,0.1077197566628456,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2376708984375,0.754319429397583,0.1079664900898933,0.4882042109966278,285.2498779296875,286.1072082519531,292.6664123535156,286.8409118652344,292.663330078125,297.1344909667969,283.28424072265625,1.0,0.2369084954261779,1.0,1.0,0.0,1.0,-1.2427856922149658,1.2427843809127808,1.319786633757758e-06,0.942760407924652,0.8250657320022583,0.8250657320022583,0.0,26.61733055114746,25.0,11983.650390625,-0.0,165.7430419921875,1.0,281.7911071777344,282.6159362792969,289.6669311523437,290.40850830078125,293.1499938964844,293.1499938964844,281.8500061035156,37946.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504913985729217,1.0,0.0,0.0,3.367755174636841,3.367776870727539,7.567881539216614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.095458984375,0.0,1254.6787109375,1895.4371337890625,0.0,376.0198059082031,0.84419184923172,1.0,0.0,3.0,1.0,0.0
12296760,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558349609375,0.8734596967697144,0.167569875717163,0.1506955623626709,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3547668457031,0.8298012018203735,0.1426013261079788,0.1354023814201355,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35723876953125,0.9666511416435242,0.2217281013727188,0.1551762670278549,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.352783203125,0.7697795033454895,0.1135907769203186,0.1080144122242927,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.352294921875,0.7574044466018677,0.1079531237483024,0.4879326522350311,285.3564147949219,286.10968017578125,292.7004089355469,286.8578491210937,292.6973571777344,297.1426696777344,283.36602783203125,1.0,0.2366486638784408,1.0,1.0,0.0,1.0,-1.2448019981384275,1.244800686836243,1.3234666766948069e-06,0.9443406462669371,0.8212558031082153,0.8212558031082153,0.0,26.2493839263916,25.0,12025.19140625,-0.0,165.58868408203125,1.0,281.83892822265625,282.6939392089844,289.7554931640625,290.5474548339844,293.1499938964844,293.1499938964844,282.1499938964844,37696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432736039161682,1.0,0.0,0.0,3.3377573490142822,3.3377788066864014,7.433662290168286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2509.287841796875,0.0,1224.3436279296875,1895.4371337890625,0.0,359.9759216308594,0.8373498320579529,1.0,0.0,3.0,1.0,0.0
12296820,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.8851293921470642,0.1698813736438751,0.1526892185211181,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6099548339844,0.8382278680801392,0.1436113864183426,0.1362821012735366,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6124267578125,0.9762929677963256,0.2229282557964325,0.1559553444385528,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60797119140625,0.778261661529541,0.114410176873207,0.1087187081575393,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073913574219,0.7639099359512329,0.1080346852540969,0.4879598915576935,285.611572265625,286.08349609375,292.7677001953125,286.8910522460937,292.76470947265625,297.1585693359375,283.6211853027344,1.0,0.2363704890012741,1.0,1.0,0.0,1.0,-1.2500635385513306,1.2500622272491455,1.333125169367122e-06,0.9484917521476746,0.8171274065971375,0.8171274065971375,0.0,25.57107162475586,25.0,11625.5341796875,-0.0,165.78160095214844,1.0,282.1383056640625,282.9764404296875,289.8344116210937,290.60272216796875,293.1499938964844,293.1499938964844,282.45001220703125,37213.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273772835731506,1.0,0.0,0.0,3.2894387245178223,3.289459466934204,7.219994699880772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.654296875,0.0,1175.98828125,1895.4371337890625,0.0,326.8403625488281,0.826327919960022,1.0,0.0,3.0,1.0,0.0
12296880,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.8851293921470642,0.1698813736438751,0.1526892185211181,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6099548339844,0.8382278680801392,0.1436113864183426,0.1362821012735366,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6124267578125,0.9762929677963256,0.2229282557964325,0.1559553444385528,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60797119140625,0.778261661529541,0.114410176873207,0.1087187081575393,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073913574219,0.7639099359512329,0.1080346852540969,0.4879598915576935,285.611572265625,286.08349609375,292.7677001953125,286.8910522460937,292.76470947265625,297.1585693359375,283.6211853027344,1.0,0.2363704890012741,1.0,1.0,0.0,1.0,-1.2500635385513306,1.2500622272491455,1.333125169367122e-06,0.9484917521476746,0.8171274065971375,0.8171274065971375,0.0,25.57107162475586,25.0,11625.5341796875,-0.0,165.78160095214844,1.0,282.1383056640625,282.9764404296875,289.8344116210937,290.60272216796875,293.1499938964844,293.1499938964844,282.45001220703125,37213.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273772835731506,1.0,0.0,0.0,3.2894387245178223,3.289459466934204,7.219994699880772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.654296875,0.0,1175.98828125,1895.4371337890625,0.0,326.8403625488281,0.826327919960022,1.0,0.0,3.0,1.0,0.0
12296940,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87353515625,0.8974636793136597,0.1724125295877456,0.154880866408348,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.8472421169281006,0.1447955667972564,0.137330412864685,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.9855217337608336,0.2243218719959259,0.1568696796894073,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87030029296875,0.7873358130455017,0.1153846532106399,0.1095741912722587,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.7709978222846985,0.1082696840167045,0.4887044429779053,285.8740539550781,286.055419921875,292.8340148925781,286.92333984375,292.8310852050781,297.1744384765625,283.8840637207031,1.0,0.2363943457603454,1.0,1.0,0.0,1.0,-1.2569700479507446,1.2569687366485596,1.3458904959406937e-06,0.9539594650268556,0.8169139623641968,0.8169139623641968,0.0,24.95113754272461,25.0,11332.1474609375,-0.0,166.61276245117188,1.0,282.4378356933594,283.2621765136719,289.89471435546875,290.6448059082031,293.1499938964844,293.1499938964844,282.75,36677.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171143472194671,1.0,0.0,0.0,3.261387825012207,3.2614083290100098,7.097382308529632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.999267578125,0.0,1146.802001953125,1895.4371337890625,0.0,306.87664794921875,0.819706916809082,1.0,0.0,3.0,1.0,0.0
12297000,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87353515625,0.8974636793136597,0.1724125295877456,0.154880866408348,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.8472421169281006,0.1447955667972564,0.137330412864685,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.9855217337608336,0.2243218719959259,0.1568696796894073,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87030029296875,0.7873358130455017,0.1153846532106399,0.1095741912722587,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.7709978222846985,0.1082696840167045,0.4887044429779053,285.8740539550781,286.055419921875,292.8340148925781,286.92333984375,292.8310852050781,297.1744384765625,283.8840637207031,1.0,0.2363943457603454,1.0,1.0,0.0,1.0,-1.2569700479507446,1.2569687366485596,1.3458904959406937e-06,0.9539594650268556,0.8169139623641968,0.8169139623641968,0.0,24.95113754272461,25.0,11332.1474609375,-0.0,166.61276245117188,1.0,282.4378356933594,283.2621765136719,289.89471435546875,290.6448059082031,293.1499938964844,293.1499938964844,282.75,36677.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171143472194671,1.0,0.0,0.0,3.261387825012207,3.2614083290100098,7.097382308529632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.999267578125,0.0,1146.802001953125,1895.4371337890625,0.0,306.87664794921875,0.819706916809082,1.0,0.0,3.0,1.0,0.0
12297060,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.911005437374115,0.1751915067434311,0.1572905480861663,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.8571313619613647,0.1461638361215591,0.1385512351989746,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14947509765625,0.9944258332252502,0.2259377688169479,0.1579355299472808,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.7971606850624084,0.1165194660425186,0.1105807125568389,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441650390625,0.778853178024292,0.1086588352918624,0.4901418089866638,286.1485900878906,286.02557373046875,292.8993225097656,286.9546813964844,292.8964538574219,297.1904602050781,284.158447265625,1.0,0.2367002069950103,1.0,1.0,0.0,1.0,-1.2655401229858398,1.2655388116836548,1.361853151138348e-06,0.9607556462287904,0.8208770155906677,0.8208770155906677,0.0,24.3708553314209,25.0,11146.8603515625,-0.0,168.05934143066406,1.0,282.7376403808594,283.5498962402344,289.9425964355469,290.6796875,293.1499938964844,293.1499938964844,283.04998779296875,36101.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100479185581207,1.0,0.0,0.0,3.2553226947784424,3.255343198776245,7.071009235914971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.549560546875,0.0,1137.4794921875,1895.4371337890625,0.0,293.7021484375,0.8178682923316956,1.0,0.0,3.0,1.0,0.0
12297120,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.911005437374115,0.1751915067434311,0.1572905480861663,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.8571313619613647,0.1461638361215591,0.1385512351989746,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14947509765625,0.9944258332252502,0.2259377688169479,0.1579355299472808,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.7971606850624084,0.1165194660425186,0.1105807125568389,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441650390625,0.778853178024292,0.1086588352918624,0.4901418089866638,286.1485900878906,286.02557373046875,292.8993225097656,286.9546813964844,292.8964538574219,297.1904602050781,284.158447265625,1.0,0.2367002069950103,1.0,1.0,0.0,1.0,-1.2655401229858398,1.2655388116836548,1.361853151138348e-06,0.9607556462287904,0.8208770155906677,0.8208770155906677,0.0,24.3708553314209,25.0,11146.8603515625,-0.0,168.05934143066406,1.0,282.7376403808594,283.5498962402344,289.9425964355469,290.6796875,293.1499938964844,293.1499938964844,283.04998779296875,36101.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100479185581207,1.0,0.0,0.0,3.2553226947784424,3.255343198776245,7.071009235914971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.549560546875,0.0,1137.4794921875,1895.4371337890625,0.0,293.7021484375,0.8178682923316956,1.0,0.0,3.0,1.0,0.0
12297180,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9199588298797609,0.1782298237085342,0.1599544286727905,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136962890625,0.8624919652938843,0.1476905941963195,0.1399469524621963,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.9905555844306946,0.2288491427898407,0.1541896760463714,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8024557828903198,0.1177855357527732,0.1117366626858711,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.7823770642280579,0.1091790273785591,0.4922674000263214,286.4152526855469,285.9940185546875,292.963623046875,286.9850158691406,292.9608154296875,297.2089233398437,284.42547607421875,1.0,0.2370354086160659,1.0,1.0,0.0,1.0,-1.2698620557785034,1.2698607444763184,1.3699400369659998e-06,0.9641707539558412,0.8287868499755859,0.8287868499755859,0.0,24.21030235290528,25.0,10924.7841796875,-0.0,169.0790252685547,1.0,283.03765869140625,283.8299255371094,289.9786376953125,290.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,35532.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042139947414398,1.0,0.0,0.0,3.271075963973999,3.2710964679718018,7.139611852835515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.451416015625,0.0,1147.907470703125,1895.4371337890625,0.0,283.1419372558594,0.8188300728797913,1.0,0.0,3.0,1.0,0.0
12297240,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9199588298797609,0.1782298237085342,0.1599544286727905,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136962890625,0.8624919652938843,0.1476905941963195,0.1399469524621963,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.9905555844306946,0.2288491427898407,0.1541896760463714,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8024557828903198,0.1177855357527732,0.1117366626858711,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.7823770642280579,0.1091790273785591,0.4922674000263214,286.4152526855469,285.9940185546875,292.963623046875,286.9850158691406,292.9608154296875,297.2089233398437,284.42547607421875,1.0,0.2370354086160659,1.0,1.0,0.0,1.0,-1.2698620557785034,1.2698607444763184,1.3699400369659998e-06,0.9641707539558412,0.8287868499755859,0.8287868499755859,0.0,24.21030235290528,25.0,10924.7841796875,-0.0,169.0790252685547,1.0,283.03765869140625,283.8299255371094,289.9786376953125,290.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,35532.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042139947414398,1.0,0.0,0.0,3.271075963973999,3.2710964679718018,7.139611852835515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.451416015625,0.0,1147.907470703125,1895.4371337890625,0.0,283.1419372558594,0.8188300728797913,1.0,0.0,3.0,1.0,0.0
12297300,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.9226462244987488,0.1796527802944183,0.161288246512413,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.8637564778327942,0.1484346240758896,0.1406762599945068,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.9848673343658448,0.2306026816368103,0.1510983556509018,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.8037380576133728,0.1184101179242134,0.1123465374112129,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48406982421875,0.7828475832939148,0.1094407439231872,0.4935187697410583,286.4891967773437,285.9660949707031,292.995361328125,286.9998474121094,292.9925842285156,297.2177429199219,284.50262451171875,1.0,0.2372138798236847,1.0,1.0,0.0,1.0,-1.270854949951172,1.2708535194396973,1.3717590263695456e-06,0.9649056196212769,0.8332718014717102,0.8332718014717102,0.0,24.24399757385254,25.0,10856.5751953125,-0.0,169.46783447265625,1.0,283.12744140625,283.9106140136719,290.0257568359375,290.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,35069.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085682332515716,1.0,0.0,0.0,3.271672010421753,3.271692276000977,7.142213576116774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.20263671875,0.0,1145.34814453125,1895.4371337890625,0.0,290.9976806640625,0.8202097415924072,1.0,0.0,3.0,1.0,0.0
12297360,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.9273959398269652,0.1810253262519836,0.1625443547964096,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309143066406,0.8667189478874207,0.1491415351629257,0.1413608938455581,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.9837700128555298,0.2325131297111511,0.1496925055980682,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.8066325187683105,0.1190054044127464,0.1129214316606521,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7849051356315613,0.1096780002117157,0.4946279525756836,286.531494140625,285.9608459472656,293.0268249511719,287.014404296875,293.0240783691406,297.22637939453125,284.5352783203125,1.0,0.2374330908060073,1.0,1.0,0.0,1.0,-1.2735196352005005,1.2735183238983154,1.376739078295941e-06,0.966981053352356,0.8376561999320984,0.8376561999320984,0.0,24.147937774658203,25.0,10924.259765625,-0.0,170.1072540283203,1.0,283.1455993652344,283.93865966796875,290.0873107910156,290.8441162109375,293.1499938964844,293.1499938964844,283.1499938964844,34777.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181590676307678,1.0,0.0,0.0,3.2835614681243896,3.2835819721221924,7.194219051598338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.873779296875,0.0,1154.1937255859375,1895.4371337890625,0.0,308.8624267578125,0.8195479512214661,1.0,0.0,3.0,1.0,0.0
12297420,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.9354633092880248,0.1834845840930938,0.1648242026567459,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8716071844100952,0.1503463834524154,0.1425567269325256,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.9825528264045716,0.2359563410282135,0.147810697555542,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.8112650513648987,0.1200242489576339,0.113930732011795,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.7880265712738037,0.1099876910448074,0.4962293803691864,286.5528564453125,285.9261474609375,293.0889892578125,287.0427551269531,293.0862731933594,297.2398376464844,284.55389404296875,1.0,0.2379166185855865,1.0,1.0,0.0,1.0,-1.2785686254501345,1.2785671949386597,1.386213966725336e-06,0.9709206819534302,0.8465611934661865,0.8465611934661865,0.0,24.01761817932129,28.0,11035.634765625,-0.0,171.43736267089844,1.0,283.1498413085937,283.9520568847656,290.1656188964844,290.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,33871.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442236125469208,1.0,0.0,0.0,3.2868330478668213,3.286853313446045,7.208561214611109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2294921875,0.0,1151.07861328125,1895.4371337890625,0.0,362.0499877929688,0.8189278841018677,1.0,0.0,3.0,1.0,0.0
12297480,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.9354633092880248,0.1834845840930938,0.1648242026567459,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8716071844100952,0.1503463834524154,0.1425567269325256,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.9825528264045716,0.2359563410282135,0.147810697555542,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.8112650513648987,0.1200242489576339,0.113930732011795,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.7880265712738037,0.1099876910448074,0.4962293803691864,286.5528564453125,285.9261474609375,293.0889892578125,287.0427551269531,293.0862731933594,297.2398376464844,284.55389404296875,1.0,0.2379166185855865,1.0,1.0,0.0,1.0,-1.2785686254501345,1.2785671949386597,1.386213966725336e-06,0.9709206819534302,0.8465611934661865,0.8465611934661865,0.0,24.01761817932129,28.0,11035.634765625,-0.0,171.43736267089844,1.0,283.1498413085937,283.9520568847656,290.1656188964844,290.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,33871.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442236125469208,1.0,0.0,0.0,3.2868330478668213,3.286853313446045,7.208561214611109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2294921875,0.0,1151.07861328125,1895.4371337890625,0.0,362.0499877929688,0.8189278841018677,1.0,0.0,3.0,1.0,0.0
12297540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9362685084342957,0.1857448518276214,0.16689133644104,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8706721663475037,0.1513649076223373,0.1435645967721939,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56689453125,0.9840379357337952,0.2384414672851562,0.1501175910234451,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.8105310797691345,0.1208846643567085,0.1147849038243293,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.7857150435447693,0.1101220995187759,0.497055321931839,286.5668334960937,285.8900146484375,293.1499938964844,287.070068359375,293.1473693847656,297.2477111816406,284.568115234375,1.0,0.239695742726326,1.0,1.0,0.0,1.0,-1.2870429754257202,1.2870416641235352,1.4022450613992987e-06,0.9775677919387816,0.8560540080070496,0.8560540080070496,0.0,24.39973831176757,31.0,11167.0732421875,-0.0,175.00665283203125,1.0,283.1499938964844,283.9617919921875,290.169677734375,290.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,32894.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649088084697723,1.0,0.0,0.0,3.286050796508789,3.2860708236694336,7.20513014584867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.4560546875,0.0,1143.7803955078125,1895.4371337890625,0.0,410.1662902832031,0.8173525929450989,1.0,0.0,3.0,1.0,0.0
12297600,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9362685084342957,0.1857448518276214,0.16689133644104,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8706721663475037,0.1513649076223373,0.1435645967721939,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56689453125,0.9840379357337952,0.2384414672851562,0.1501175910234451,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.8105310797691345,0.1208846643567085,0.1147849038243293,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.7857150435447693,0.1101220995187759,0.497055321931839,286.5668334960937,285.8900146484375,293.1499938964844,287.070068359375,293.1473693847656,297.2477111816406,284.568115234375,1.0,0.239695742726326,1.0,1.0,0.0,1.0,-1.2870429754257202,1.2870416641235352,1.4022450613992987e-06,0.9775677919387816,0.8560540080070496,0.8560540080070496,0.0,24.39973831176757,31.0,11167.0732421875,-0.0,175.00665283203125,1.0,283.1499938964844,283.9617919921875,290.169677734375,290.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,32894.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649088084697723,1.0,0.0,0.0,3.286050796508789,3.2860708236694336,7.20513014584867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.4560546875,0.0,1143.7803955078125,1895.4371337890625,0.0,410.1662902832031,0.8173525929450989,1.0,0.0,3.0,1.0,0.0
12297660,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.93276709318161,0.1882801353931427,0.1690783500671386,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.8663232922554016,0.1526408791542053,0.1446800082921981,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.9870718121528624,0.2397119998931884,0.1552565544843673,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8066985011100769,0.1220129430294036,0.1157590374350547,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.7803019881248474,0.110482320189476,0.498281717300415,286.5838928222656,285.8522644042969,293.21014404296875,287.0965576171875,293.20758056640625,297.2522888183594,284.58551025390625,1.0,0.2425455302000045,1.0,1.0,0.0,1.0,-1.2998149394989014,1.2998135089874268,1.4267039887272404e-06,0.9876601696014404,0.8662998080253601,0.8662998080253601,0.0,25.177453994750977,25.0,11331.4013671875,-0.0,180.9128875732422,1.0,283.1499938964844,283.9743347167969,290.1520690917969,290.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,31873.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759612083435058,1.0,0.0,0.0,3.282977342605591,3.282997131347656,7.191658824012848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.780517578125,0.0,1134.1177978515625,1895.4371337890625,0.0,438.4198303222656,0.8152316212654114,1.0,0.0,3.0,1.0,0.0
12297720,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.93276709318161,0.1882801353931427,0.1690783500671386,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.8663232922554016,0.1526408791542053,0.1446800082921981,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.9870718121528624,0.2397119998931884,0.1552565544843673,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8066985011100769,0.1220129430294036,0.1157590374350547,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.7803019881248474,0.110482320189476,0.498281717300415,286.5838928222656,285.8522644042969,293.21014404296875,287.0965576171875,293.20758056640625,297.2522888183594,284.58551025390625,1.0,0.2425455302000045,1.0,1.0,0.0,1.0,-1.2998149394989014,1.2998135089874268,1.4267039887272404e-06,0.9876601696014404,0.8662998080253601,0.8662998080253601,0.0,25.177453994750977,25.0,11331.4013671875,-0.0,180.9128875732422,1.0,283.1499938964844,283.9743347167969,290.1520690917969,290.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,31873.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759612083435058,1.0,0.0,0.0,3.282977342605591,3.282997131347656,7.191658824012848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.780517578125,0.0,1134.1177978515625,1895.4371337890625,0.0,438.4198303222656,0.8152316212654114,1.0,0.0,3.0,1.0,0.0
12297780,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.9440415501594543,0.1912281513214111,0.1716297715902328,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.8741524815559387,0.1543665528297424,0.1462018638849258,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.984924852848053,0.2415803670883178,0.15155591070652,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.8142234683036804,0.1236014738678932,0.1171494200825691,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.7863048315048218,0.1112759932875633,0.5013259649276733,286.5994567871094,285.81268310546875,293.2696838378906,287.1224365234375,293.26715087890625,297.2606811523437,284.600341796875,1.0,0.2425661385059356,1.0,1.0,0.0,1.0,-1.3055918216705322,1.3055903911590576,1.4378559853867046e-06,0.9922213554382324,0.877288281917572,0.877288281917572,0.0,24.84723281860352,28.0,11447.8603515625,-0.0,182.1031188964844,1.0,283.1499938964844,283.98443603515625,290.1457824707031,290.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,30835.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803391098976135,1.0,0.0,0.0,3.2783052921295166,3.278325080871582,7.171204856604163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.870361328125,0.0,1122.9189453125,1895.4371337890625,0.0,450.1495361328125,0.8127376437187195,1.0,0.0,3.0,1.0,0.0
12297840,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.9440415501594543,0.1912281513214111,0.1716297715902328,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.8741524815559387,0.1543665528297424,0.1462018638849258,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.984924852848053,0.2415803670883178,0.15155591070652,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.8142234683036804,0.1236014738678932,0.1171494200825691,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.7863048315048218,0.1112759932875633,0.5013259649276733,286.5994567871094,285.81268310546875,293.2696838378906,287.1224365234375,293.26715087890625,297.2606811523437,284.600341796875,1.0,0.2425661385059356,1.0,1.0,0.0,1.0,-1.3055918216705322,1.3055903911590576,1.4378559853867046e-06,0.9922213554382324,0.877288281917572,0.877288281917572,0.0,24.84723281860352,28.0,11447.8603515625,-0.0,182.1031188964844,1.0,283.1499938964844,283.98443603515625,290.1457824707031,290.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,30835.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803391098976135,1.0,0.0,0.0,3.2783052921295166,3.278325080871582,7.171204856604163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.870361328125,0.0,1122.9189453125,1895.4371337890625,0.0,450.1495361328125,0.8127376437187195,1.0,0.0,3.0,1.0,0.0
12297900,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065368652344,0.9491844177246094,0.1928015202283859,0.1730054765939712,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.8778842091560364,0.155348002910614,0.1470865458250045,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.9840127229690552,0.2433738857507705,0.1500768214464187,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.8177386522293091,0.1245184689760208,0.1179724484682083,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.7892229557037354,0.1118043735623359,0.5034664273262024,286.6065673828125,285.7837219238281,293.2992553710937,287.1351623535156,293.2967529296875,297.2679443359375,284.608154296875,1.0,0.2431935667991638,1.0,1.0,0.0,1.0,-1.3100825548171997,1.310081124305725,1.4465039157585124e-06,0.9956991672515868,0.8831319212913513,0.8831319212913513,0.0,24.751495361328125,28.0,11509.44921875,-0.0,183.394287109375,1.0,283.1499938964844,283.9911804199219,290.1479797363281,290.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,30182.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810656607151031,1.0,0.0,0.0,3.2675015926361084,3.2675211429595947,7.124016860871052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.607177734375,0.0,1108.83349609375,1895.4371337890625,0.0,452.1269226074219,0.812231719493866,1.0,0.0,3.0,1.0,0.0
12297960,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.9527906775474548,0.1944314241409301,0.1744398474693298,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.8804425001144409,0.1563943326473236,0.148042693734169,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.9837167263031006,0.2452797442674636,0.1496074646711349,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.8202242255210876,0.1255019158124923,0.1188689768314361,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7911462783813477,0.11240816116333,0.5059973001480103,286.6146545410156,285.77130126953125,293.3287048339844,287.14776611328125,293.3262023925781,297.27569580078125,284.6162109375,1.0,0.2441565096378326,1.0,1.0,0.0,1.0,-1.316501498222351,1.3165000677108765,1.4590058299290831e-06,1.0007597208023071,0.8890170454978943,0.8890170454978943,0.0,24.80032157897949,46.0,11594.65234375,-0.0,185.66831970214844,1.0,283.1499938964844,283.9963073730469,290.1545715332031,291.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,29797.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814034104347229,1.0,0.0,0.0,3.272061824798584,3.2720813751220703,7.143915468077466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.774169921875,0.0,1110.3375244140625,1895.4371337890625,0.0,453.0491638183594,0.809891939163208,1.0,0.0,3.0,1.0,0.0
12298020,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.9320197105407716,0.1978619247674942,0.1775390207767486,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8624899983406067,0.1586721241474151,0.1502158939838409,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.992773175239563,0.2468221634626388,0.1669281870126724,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.8047142028808594,0.1276546418666839,0.1209254413843154,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.7742172479629517,0.1137960627675056,0.5123528242111206,286.64471435546875,285.72808837890625,293.3871765136719,287.17254638671875,293.384765625,297.2848205566406,284.6484069824219,1.0,0.253338873386383,1.0,1.0,0.0,1.0,-1.3537929058074951,1.353791356086731,1.5332159364334077e-06,1.030332088470459,0.9018046855926514,0.9018046855926514,0.0,27.43753242492676,49.0,11940.27734375,-0.0,204.68093872070312,1.0,283.1499938964844,284.0223083496094,290.1809387207031,291.0433654785156,293.1499938964844,293.1499938964844,283.1499938964844,28751.25390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827201664447784,1.0,0.0,0.0,3.26436734199524,3.2643866539001465,7.110356818884611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.048095703125,0.0,1096.458984375,1895.4371337890625,0.0,456.6629943847656,0.8127152919769287,1.0,0.0,3.0,1.0,0.0
