time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298080,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.9320197105407716,0.1978619247674942,0.1775390207767486,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8624899983406067,0.1586721241474151,0.1502158939838409,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.992773175239563,0.2468221634626388,0.1669281870126724,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.8047142028808594,0.1276546418666839,0.1209254413843154,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.7742172479629517,0.1137960627675056,0.5123528242111206,286.64471435546875,285.72808837890625,293.3871765136719,287.17254638671875,293.384765625,297.2848205566406,284.6484069824219,1.0,0.253338873386383,1.0,1.0,0.0,1.0,-1.3537929058074951,1.353791356086731,1.5332159364334077e-06,1.030332088470459,0.9018046855926514,0.9018046855926514,0.0,27.43753242492676,49.0,11940.27734375,-0.0,204.68093872070312,1.0,283.1499938964844,284.0223083496094,290.1809387207031,291.0433654785156,293.1499938964844,293.1499938964844,283.1499938964844,28751.25390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827201664447784,1.0,0.0,0.0,3.26436734199524,3.2643866539001465,7.110356818884611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.048095703125,0.0,1096.458984375,1895.4371337890625,0.0,456.6629943847656,0.8127152919769287,1.0,0.0,3.0,1.0,0.0
12298140,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8982895612716675,0.2014140635728836,0.1808529794216156,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.834837794303894,0.1610966175794601,0.1526334583759308,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9674078226089478,0.245234340429306,0.1719606816768646,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.7779936790466309,0.1299528032541275,0.1232245862483978,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7482726573944092,0.1152436584234237,0.5195434093475342,286.66845703125,285.6830139160156,293.4451599121094,287.1968078613281,293.4428405761719,297.2861633300781,284.669677734375,1.0,0.2618679404258728,1.0,1.0,0.0,1.0,-1.3780322074890137,1.3780306577682495,1.5829771200515097e-06,1.0497759580612185,0.9155349731445312,0.9155349731445312,0.0,31.675342559814453,52.0,12228.080078125,-0.0,223.5001220703125,1.0,283.1499938964844,284.0312805175781,290.22265625,291.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,28744.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878827631473541,1.0,0.0,0.0,3.315365791320801,3.315385580062866,7.334258498303825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.76708984375,0.0,1142.458251953125,1895.4371337890625,0.0,471.1188659667969,0.8246201872825623,1.0,0.0,3.0,1.0,0.0
12298200,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8982895612716675,0.2014140635728836,0.1808529794216156,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.834837794303894,0.1610966175794601,0.1526334583759308,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9674078226089478,0.245234340429306,0.1719606816768646,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.7779936790466309,0.1299528032541275,0.1232245862483978,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7482726573944092,0.1152436584234237,0.5195434093475342,286.66845703125,285.6830139160156,293.4451599121094,287.1968078613281,293.4428405761719,297.2861633300781,284.669677734375,1.0,0.2618679404258728,1.0,1.0,0.0,1.0,-1.3780322074890137,1.3780306577682495,1.5829771200515097e-06,1.0497759580612185,0.9155349731445312,0.9155349731445312,0.0,31.675342559814453,52.0,12228.080078125,-0.0,223.5001220703125,1.0,283.1499938964844,284.0312805175781,290.22265625,291.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,28744.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878827631473541,1.0,0.0,0.0,3.315365791320801,3.315385580062866,7.334258498303825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.76708984375,0.0,1142.458251953125,1895.4371337890625,0.0,471.1188659667969,0.8246201872825623,1.0,0.0,3.0,1.0,0.0
12298260,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8747740983963013,0.2050066590309143,0.1842058151960373,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8142769932746887,0.1636076867580413,0.1551366150379181,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9347792863845824,0.2459300309419632,0.1722464263439178,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7582715153694153,0.1323460191488266,0.1256154626607895,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.7294375896453857,0.11677236109972,0.5269981622695923,286.67779541015625,285.6361083984375,293.5027160644531,287.2206420898437,293.5004272460937,297.2950744628906,284.6788635253906,1.0,0.269716739654541,1.0,1.0,0.0,1.0,-1.3972218036651611,1.397220253944397,1.6229178072535433e-06,1.0649620294570925,0.9298838973045348,0.9298838973045348,0.0,35.87261962890625,55.0,12468.6220703125,-0.0,240.83795166015625,1.0,283.1499938964844,284.0288391113281,290.25567626953125,291.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,29173.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950775802135467,1.0,0.0,0.0,3.390760660171509,3.3907809257507324,7.671628736716229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.7197265625,0.0,1215.9776611328125,1895.4371337890625,0.0,492.0521240234375,0.8424051403999329,1.0,0.0,3.0,1.0,0.0
12298320,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8747740983963013,0.2050066590309143,0.1842058151960373,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8142769932746887,0.1636076867580413,0.1551366150379181,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9347792863845824,0.2459300309419632,0.1722464263439178,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7582715153694153,0.1323460191488266,0.1256154626607895,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.7294375896453857,0.11677236109972,0.5269981622695923,286.67779541015625,285.6361083984375,293.5027160644531,287.2206420898437,293.5004272460937,297.2950744628906,284.6788635253906,1.0,0.269716739654541,1.0,1.0,0.0,1.0,-1.3972218036651611,1.397220253944397,1.6229178072535433e-06,1.0649620294570925,0.9298838973045348,0.9298838973045348,0.0,35.87261962890625,55.0,12468.6220703125,-0.0,240.83795166015625,1.0,283.1499938964844,284.0288391113281,290.25567626953125,291.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,29173.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950775802135467,1.0,0.0,0.0,3.390760660171509,3.3907809257507324,7.671628736716229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.7197265625,0.0,1215.9776611328125,1895.4371337890625,0.0,492.0521240234375,0.8424051403999329,1.0,0.0,3.0,1.0,0.0
12298380,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.859010636806488,0.2086803913116455,0.1876087635755539,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.7990519404411316,0.1662176996469497,0.1577142179012298,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.9110851287841796,0.2474880367517471,0.1733213514089584,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.7453739643096924,0.134843498468399,0.1280880570411682,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.7163417935371399,0.1184245571494102,0.5349167585372925,286.6857604980469,285.5873413085937,293.55987548828125,287.2439880371094,293.5576477050781,297.3053894042969,284.6867370605469,1.0,0.2771649658679962,1.0,1.0,0.0,1.0,-1.4181647300720217,1.4181630611419678,1.6672621541147237e-06,1.0815398693084717,0.9449846148490906,0.9449846148490906,0.0,39.7070198059082,58.0,12727.29296875,-0.0,258.472900390625,1.0,283.1499938964844,284.0239562988281,290.28033447265625,291.1961669921875,293.1499938964844,293.1499938964844,283.1499938964844,29861.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024490356445312,1.0,0.0,0.0,3.480902910232544,3.480924367904663,8.084946330200182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.242919921875,0.0,1309.2513427734375,1895.4371337890625,0.0,514.49169921875,0.8637372851371765,1.0,0.0,3.0,1.0,0.0
12298440,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.859010636806488,0.2086803913116455,0.1876087635755539,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.7990519404411316,0.1662176996469497,0.1577142179012298,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.9110851287841796,0.2474880367517471,0.1733213514089584,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.7453739643096924,0.134843498468399,0.1280880570411682,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.7163417935371399,0.1184245571494102,0.5349167585372925,286.6857604980469,285.5873413085937,293.55987548828125,287.2439880371094,293.5576477050781,297.3053894042969,284.6867370605469,1.0,0.2771649658679962,1.0,1.0,0.0,1.0,-1.4181647300720217,1.4181630611419678,1.6672621541147237e-06,1.0815398693084717,0.9449846148490906,0.9449846148490906,0.0,39.7070198059082,58.0,12727.29296875,-0.0,258.472900390625,1.0,283.1499938964844,284.0239562988281,290.28033447265625,291.1961669921875,293.1499938964844,293.1499938964844,283.1499938964844,29861.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024490356445312,1.0,0.0,0.0,3.480902910232544,3.480924367904663,8.084946330200182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.242919921875,0.0,1309.2513427734375,1895.4371337890625,0.0,514.49169921875,0.8637372851371765,1.0,0.0,3.0,1.0,0.0
12298500,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.852961540222168,0.2105522602796554,0.1893370598554611,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.7929182648658752,0.1675654649734497,0.1590378582477569,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.902311623096466,0.2484118491411209,0.1739841252565384,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.7404842972755432,0.136132076382637,0.1293577551841735,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.710891604423523,0.1192960515618324,0.5390627980232239,286.6888732910156,285.5566101074219,293.5883178710937,287.2555236816406,293.5860900878906,297.31060791015625,284.6895751953125,1.0,0.2807765603065491,1.0,1.0,0.0,1.0,-1.4291250705718994,1.4291234016418457,1.690781573415734e-06,1.0902140140533447,0.952872633934021,0.952872633934021,0.0,41.527587890625,58.0,12864.8515625,-0.0,267.44317626953125,1.0,283.1499938964844,284.0195007324219,290.29119873046875,291.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,30408.646484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059874653816223,1.0,0.0,0.0,3.537311553955078,3.5373334884643555,8.349105087290809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.560791015625,0.0,1370.8299560546875,1895.4371337890625,0.0,525.6336669921875,0.8743674159049988,1.0,0.0,3.0,1.0,0.0
12298560,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.84779292345047,0.2124474793672561,0.1910835355520248,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7876070737838745,0.1689428687095642,0.1603866219520568,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.8949101567268372,0.249392569065094,0.1746928989887237,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7363294959068298,0.1374470889568328,0.1306499987840652,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.7059234380722046,0.1201963201165199,0.5433288812637329,286.6932067871094,285.5366516113281,293.6166687011719,287.2669372558594,293.6144714355469,297.3157958984375,284.69415283203125,1.0,0.284328281879425,1.0,1.0,0.0,1.0,-1.440363883972168,1.4403622150421145,1.71512101587723e-06,1.0991063117980957,0.9608628153800964,0.9608628153800964,0.0,43.29768753051758,46.0,12998.9345703125,-0.0,276.5360412597656,1.0,283.1499938964844,284.0179748535156,290.3014221191406,291.2339172363281,293.1499938964844,293.1499938964844,283.1499938964844,30710.306640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093762874603271,1.0,0.0,0.0,3.579762458801269,3.579784870147705,8.550700272280665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.390380859375,0.0,1417.6038818359375,1895.4371337890625,0.0,536.5367431640625,0.8871675729751587,1.0,0.0,3.0,1.0,0.0
12298620,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.8576672673225403,0.2163246572017669,0.1944911628961563,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7969242334365845,0.1717988550662994,0.1630095392465591,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.9029455780982972,0.2514861226081848,0.1760896146297454,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.7448943853378296,0.1401674747467041,0.133150041103363,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7139406204223633,0.1220912337303161,0.5514834523200989,286.6999816894531,285.4841003417969,293.6731262207031,287.2895202636719,293.67095947265625,297.326171875,284.7008361816406,1.0,0.2857742607593536,1.0,1.0,0.0,1.0,-1.462071180343628,1.4620695114135742,1.7627716033530303e-06,1.1162750720977783,0.977531909942627,0.977531909942627,0.0,42.65742111206055,34.0,13269.6123046875,-0.0,284.3669128417969,1.0,283.1499938964844,284.0111694335937,290.32196044921875,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,31662.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158706307411194,1.0,0.0,0.0,3.6835336685180655,3.6835572719573975,9.053626968125172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.453369140625,0.0,1538.0447998046875,1895.4371337890625,0.0,558.0828857421875,0.9117843508720398,1.0,0.0,3.0,1.0,0.0
12298680,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.8576672673225403,0.2163246572017669,0.1944911628961563,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7969242334365845,0.1717988550662994,0.1630095392465591,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.9029455780982972,0.2514861226081848,0.1760896146297454,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.7448943853378296,0.1401674747467041,0.133150041103363,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7139406204223633,0.1220912337303161,0.5514834523200989,286.6999816894531,285.4841003417969,293.6731262207031,287.2895202636719,293.67095947265625,297.326171875,284.7008361816406,1.0,0.2857742607593536,1.0,1.0,0.0,1.0,-1.462071180343628,1.4620695114135742,1.7627716033530303e-06,1.1162750720977783,0.977531909942627,0.977531909942627,0.0,42.65742111206055,34.0,13269.6123046875,-0.0,284.3669128417969,1.0,283.1499938964844,284.0111694335937,290.32196044921875,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,31662.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158706307411194,1.0,0.0,0.0,3.6835336685180655,3.6835572719573975,9.053626968125172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.453369140625,0.0,1538.0447998046875,1895.4371337890625,0.0,558.0828857421875,0.9117843508720398,1.0,0.0,3.0,1.0,0.0
12298740,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8883721232414246,0.2203793078660965,0.1979077458381652,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8243463039398193,0.1748148947954177,0.165642112493515,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.9360707998275756,0.2537339329719543,0.1774986684322357,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.7710644006729126,0.1430281698703766,0.1356436163187027,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.7370452284812927,0.1241312623023986,0.5596282482147217,286.7064514160156,285.4295959472656,293.7292785644531,287.311767578125,293.7271728515625,297.3369140625,284.707275390625,1.0,0.283419668674469,1.0,1.0,0.0,1.0,-1.4837956428527832,1.48379385471344,1.8112888255927828e-06,1.133431315422058,0.9950152039527892,0.9950152039527892,0.0,38.59421157836914,25.0,13541.5517578125,-0.0,283.7504577636719,1.0,283.1499938964844,284.0041809082031,290.3427124023437,291.30743408203125,293.1499938964844,293.1499938964844,283.04998779296875,32682.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220635533332825,1.0,0.0,0.0,3.789646625518799,3.7896714210510254,9.582762459103833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.4716796875,0.0,1668.3807373046875,1895.4371337890625,0.0,579.4515380859375,0.9359757304191588,1.0,0.0,3.0,1.0,0.0
12298800,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8883721232414246,0.2203793078660965,0.1979077458381652,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8243463039398193,0.1748148947954177,0.165642112493515,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.9360707998275756,0.2537339329719543,0.1774986684322357,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.7710644006729126,0.1430281698703766,0.1356436163187027,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.7370452284812927,0.1241312623023986,0.5596282482147217,286.7064514160156,285.4295959472656,293.7292785644531,287.311767578125,293.7271728515625,297.3369140625,284.707275390625,1.0,0.283419668674469,1.0,1.0,0.0,1.0,-1.4837956428527832,1.48379385471344,1.8112888255927828e-06,1.133431315422058,0.9950152039527892,0.9950152039527892,0.0,38.59421157836914,25.0,13541.5517578125,-0.0,283.7504577636719,1.0,283.1499938964844,284.0041809082031,290.3427124023437,291.30743408203125,293.1499938964844,293.1499938964844,283.04998779296875,32682.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220635533332825,1.0,0.0,0.0,3.789646625518799,3.7896714210510254,9.582762459103833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.4716796875,0.0,1668.3807373046875,1895.4371337890625,0.0,579.4515380859375,0.9359757304191588,1.0,0.0,3.0,1.0,0.0
12298860,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.915095329284668,0.2226800471544265,0.1998654901981353,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.8461057543754578,0.1765318065881729,0.1671429276466369,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.9634567499160768,0.2549723386764526,0.1782903671264648,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.7936100363731384,0.1446516215801239,0.1370568424463272,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552124023437,0.7565973401069641,0.1253034025430679,0.56429123878479,286.6520690917969,285.3938903808594,293.7606201171875,287.3240661621094,293.758544921875,297.3427124023437,284.6454467773437,1.0,0.2813821732997894,1.0,1.0,0.0,1.0,-1.4961925745010376,1.4961907863616943,1.839356400523684e-06,1.143218159675598,1.0,1.0,0.0,35.59537506103516,25.0,13833.7138671875,-0.0,281.6390991210937,1.0,283.0621337890625,283.9268493652344,290.3856506347656,291.38885498046875,293.1499938964844,293.1499938964844,283.04998779296875,33373.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530426025390625,1.0,0.0,0.0,3.8476812839508057,3.8477067947387695,9.878510809357977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.381103515625,0.0,1743.7083740234375,1895.4371337890625,0.0,609.6312255859375,0.9478180408477784,1.0,0.0,3.0,1.0,0.0
12298920,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.944027304649353,0.2244516164064407,0.201353907585144,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.8685716390609741,0.1778649091720581,0.1682942360639572,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.9865508079528807,0.2558920085430145,0.1788605451583862,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.8155417442321777,0.1459122747182846,0.1381412893533706,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.7769305109977722,0.126213863492012,0.5678607821464539,286.6349792480469,285.3731689453125,293.78521728515625,287.33367919921875,293.7831420898437,297.3466796875,284.6345520019531,1.0,0.2794676423072815,1.0,1.0,0.0,1.0,-1.5056334733963013,1.5056315660476685,1.8609151766213472e-06,1.1506673097610474,1.0,1.0,0.0,33.02137756347656,25.0,13941.5966796875,-0.0,279.2552795410156,1.0,283.05224609375,283.9123840332031,290.39129638671875,291.3921203613281,293.1499938964844,293.1499938964844,282.75,33896.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354064702987671,1.0,0.0,0.0,3.8779447078704834,3.8779706954956055,1.0034517572421464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.7158203125,0.0,1785.142578125,1895.4371337890625,0.0,628.3548583984375,0.9550055265426636,1.0,0.0,3.0,1.0,0.0
12298980,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46246337890625,0.9704861044883728,0.2264805287122726,0.20320725440979,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.8918393850326538,0.1794332712888717,0.1697541326284408,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4612731933594,0.994598388671875,0.2571329474449157,0.1721183061599731,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.8359357714653015,0.1474031507968902,0.1395191997289657,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.7977334856987,0.127279132604599,0.5724551677703857,286.4624938964844,285.3376770019531,293.8157958984375,287.3455810546875,293.8137512207031,297.3504943847656,284.43994140625,1.0,0.278143048286438,1.0,1.0,0.0,1.0,-1.5139600038528442,1.513958215713501,1.8796058611769693e-06,1.1568061113357544,1.0,1.0,0.0,30.914745330810547,25.0,14471.1044921875,-0.0,276.5772399902344,1.0,282.7868347167969,283.6879272460937,290.4796447753906,291.5751647949219,293.1499938964844,293.1499938964844,282.75,34410.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539191365242004,1.0,0.0,0.0,3.907213449478149,3.9072396755218506,1.01865600754536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.17431640625,0.0,1825.86767578125,1895.4371337890625,0.0,703.1295776367188,0.9619702696800232,1.0,0.0,3.0,1.0,0.0
12299040,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.9788148999214172,0.2279373854398727,0.2045468688011169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965759277344,0.9002403616905212,0.1805902123451233,0.1708647012710571,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39581298828125,0.9928563833236694,0.2591586112976074,0.1674219965934753,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.8434324264526367,0.1485118567943573,0.1405811905860901,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8051133155822754,0.1280510127544403,0.5759624242782593,286.3959350585937,285.3147277832031,293.8409118652344,287.3553161621094,293.8388671875,297.3520202636719,284.3918762207031,1.0,0.2770482003688812,1.0,1.0,0.0,1.0,-1.511486530303955,1.5114846229553225,1.8743508007901253e-06,1.1552742719650269,1.0,1.0,0.0,30.26147079467773,28.0,14473.728515625,-0.0,274.76226806640625,1.0,282.7562866210937,283.6404724121094,290.4654235839844,291.5336303710937,293.1499938964844,293.1499938964844,282.45001220703125,34738.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629467964172363,1.0,0.0,0.0,3.9258105754852295,3.9258370399475098,1.0283760047968826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.33349609375,0.0,1852.063720703125,1895.4371337890625,0.0,742.7135620117188,0.9663952589035034,1.0,0.0,3.0,1.0,0.0
12299100,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251281738281,0.9879939556121826,0.2294887453317642,0.2059753239154815,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22882080078125,0.9106706976890564,0.1818275600671768,0.172047808766365,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2249755859375,0.9903325438499452,0.262213796377182,0.1616156995296478,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2327575683594,0.8525599241256714,0.1496982872486114,0.141712412238121,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23638916015625,0.8136841058731079,0.1288780719041824,0.5796746611595154,286.225341796875,285.2819519042969,293.8686828613281,287.36602783203125,293.8666381835937,297.35455322265625,284.1990051269531,1.0,0.2765731513500213,1.0,1.0,0.0,1.0,-1.513463258743286,1.5134614706039429,1.8787900444294792e-06,1.1567243337631226,1.0,1.0,0.0,29.57015609741211,28.0,14948.8818359375,-0.0,273.8577880859375,1.0,282.49420166015625,283.4198608398437,290.511474609375,291.6667175292969,293.1499938964844,293.1499938964844,282.45001220703125,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579338788986206,1.0,0.0,0.0,3.941949844360352,3.94197678565979,1.036848971125437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.869140625,0.0,1875.0,1895.4371337890625,0.0,820.1814575195312,0.9702351093292236,1.0,0.0,3.0,1.0,0.0
12299160,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14556884765625,0.9942984580993652,0.2309002578258514,0.207245871424675,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1461486816406,0.919124960899353,0.1829708367586136,0.1731316298246383,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1456298828125,0.988288938999176,0.2655231356620788,0.1575074046850204,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8596648573875427,0.1507992446422577,0.1427567601203918,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.8198766708374023,0.1296390146017074,0.5830729603767395,286.1456298828125,285.2542724609375,293.8964233398437,287.376708984375,293.8943786621094,297.35760498046875,284.14215087890625,1.0,0.2765361368656158,1.0,1.0,0.0,1.0,-1.5166898965835571,1.5166879892349243,1.886150812424603e-06,1.1591854095458984,1.0,1.0,0.0,29.13720703125,46.0,14986.224609375,-0.0,274.17047119140625,1.0,282.4561462402344,283.364501953125,290.47125244140625,291.58465576171875,293.1499938964844,293.1499938964844,282.1499938964844,35246.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867260694503784,1.0,0.0,0.0,3.954414129257202,3.9544410705566406,1.0434162049932638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4072265625,0.0,1892.84228515625,1895.4371337890625,0.0,857.5653686523438,0.9732003211975098,1.0,0.0,3.0,1.0,0.0
12299220,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.9835063815116882,0.2337067425251007,0.2098317891359329,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.9054385423660278,0.185234785079956,0.1753412187099456,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.926513671875,0.9936662316322328,0.2696721255779266,0.1695167273283004,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.8490709066390991,0.1529653221368789,0.1448789238929748,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.809219241142273,0.1311414241790771,0.5901604890823364,285.92657470703125,285.1917724609375,293.9518127441406,287.3978576660156,293.9498291015625,297.3605651855469,283.9255676269531,1.0,0.2838988006114959,1.0,1.0,0.0,1.0,-1.547901630401611,1.5478997230529783,1.9590142983361147e-06,1.183630347251892,1.0,1.0,0.0,31.20680427551269,64.0,15843.6669921875,-0.0,293.71832275390625,1.0,282.156005859375,283.1107788085937,290.4649963378906,291.6217956542969,293.1499938964844,293.1499938964844,281.8500061035156,35551.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039837598800659,1.0,0.0,0.0,3.971463203430176,3.971490383148194,1.0524327080929652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.84130859375,0.0,1917.4302978515625,1895.4371337890625,0.0,951.20947265625,0.9772558212280272,1.0,0.0,3.0,1.0,0.0
12299280,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.9835063815116882,0.2337067425251007,0.2098317891359329,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.9054385423660278,0.185234785079956,0.1753412187099456,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.926513671875,0.9936662316322328,0.2696721255779266,0.1695167273283004,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.8490709066390991,0.1529653221368789,0.1448789238929748,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.809219241142273,0.1311414241790771,0.5901604890823364,285.92657470703125,285.1917724609375,293.9518127441406,287.3978576660156,293.9498291015625,297.3605651855469,283.9255676269531,1.0,0.2838988006114959,1.0,1.0,0.0,1.0,-1.547901630401611,1.5478997230529783,1.9590142983361147e-06,1.183630347251892,1.0,1.0,0.0,31.20680427551269,64.0,15843.6669921875,-0.0,293.71832275390625,1.0,282.156005859375,283.1107788085937,290.4649963378906,291.6217956542969,293.1499938964844,293.1499938964844,281.8500061035156,35551.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039837598800659,1.0,0.0,0.0,3.971463203430176,3.971490383148194,1.0524327080929652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.84130859375,0.0,1917.4302978515625,1895.4371337890625,0.0,951.20947265625,0.9772558212280272,1.0,0.0,3.0,1.0,0.0
12299340,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73309326171875,0.9308630228042604,0.2364581972360611,0.2125464528799057,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333984375,0.858199417591095,0.1874648034572601,0.1777022033929824,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330017089844,0.9741780161857604,0.2667190730571747,0.1876498907804489,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.808261513710022,0.1550719439983368,0.1471317708492279,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73406982421875,0.7666484117507935,0.1324982494115829,0.5976223945617676,285.73309326171875,285.127197265625,294.0071105957031,287.4188232421875,294.0051574707031,297.3484191894531,283.7316589355469,1.0,0.2969830334186554,1.0,1.0,0.0,1.0,-1.5849547386169434,1.584952712059021,2.0488721474976046e-06,1.2135769128799438,1.0,1.0,0.0,37.99693298339844,67.0,16899.83984375,-0.0,330.0832214355469,1.0,281.8558959960937,282.8731994628906,290.48358154296875,291.6968994140625,293.1499938964844,293.1499938964844,281.54998779296875,35732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205529570579529,1.0,0.0,0.0,3.981607437133789,3.9816348552703857,1.0578161209195969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.30322265625,0.0,1932.1611328125,1895.4371337890625,0.0,1049.1334228515625,0.9796687364578248,1.0,0.0,3.0,1.0,0.0
12299400,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73309326171875,0.9308630228042604,0.2364581972360611,0.2125464528799057,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333984375,0.858199417591095,0.1874648034572601,0.1777022033929824,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330017089844,0.9741780161857604,0.2667190730571747,0.1876498907804489,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.808261513710022,0.1550719439983368,0.1471317708492279,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73406982421875,0.7666484117507935,0.1324982494115829,0.5976223945617676,285.73309326171875,285.127197265625,294.0071105957031,287.4188232421875,294.0051574707031,297.3484191894531,283.7316589355469,1.0,0.2969830334186554,1.0,1.0,0.0,1.0,-1.5849547386169434,1.584952712059021,2.0488721474976046e-06,1.2135769128799438,1.0,1.0,0.0,37.99693298339844,67.0,16899.83984375,-0.0,330.0832214355469,1.0,281.8558959960937,282.8731994628906,290.48358154296875,291.6968994140625,293.1499938964844,293.1499938964844,281.54998779296875,35732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205529570579529,1.0,0.0,0.0,3.981607437133789,3.9816348552703857,1.0578161209195969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.30322265625,0.0,1932.1611328125,1895.4371337890625,0.0,1049.1334228515625,0.9796687364578248,1.0,0.0,3.0,1.0,0.0
12299460,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.8859322667121887,0.2390172481536865,0.2151510268449783,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5240173339844,0.8222000002861023,0.1895896047353744,0.1800137460231781,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5235290527344,0.919473111629486,0.2644282579421997,0.1857670396566391,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5244140625,0.7722198367118835,0.1570542454719543,0.1493132412433624,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.7337018847465515,0.133664384484291,0.6043457984924316,285.5236511230469,285.0587158203125,294.06231689453125,287.43963623046875,294.0603942871094,297.3453674316406,283.5216369628906,1.0,0.3074353635311126,1.0,1.0,0.0,1.0,-1.601776361465454,1.6017742156982422,2.089502231683582e-06,1.226280927658081,1.0,1.0,0.0,45.52560424804688,70.0,17813.501953125,-0.0,358.49139404296875,1.0,281.55584716796875,282.6253967285156,290.5101013183594,291.779296875,293.1499938964844,293.1499938964844,281.25,35841.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387481689453125,1.0,0.0,0.0,3.987637758255005,3.9876651763916016,1.0610227718643728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.40478515625,0.0,1940.9534912109373,1895.4371337890625,0.0,1164.9959716796875,0.9811030030250548,1.0,0.0,3.0,1.0,0.0
12299520,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.8859322667121887,0.2390172481536865,0.2151510268449783,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5240173339844,0.8222000002861023,0.1895896047353744,0.1800137460231781,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5235290527344,0.919473111629486,0.2644282579421997,0.1857670396566391,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5244140625,0.7722198367118835,0.1570542454719543,0.1493132412433624,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.7337018847465515,0.133664384484291,0.6043457984924316,285.5236511230469,285.0587158203125,294.06231689453125,287.43963623046875,294.0603942871094,297.3453674316406,283.5216369628906,1.0,0.3074353635311126,1.0,1.0,0.0,1.0,-1.601776361465454,1.6017742156982422,2.089502231683582e-06,1.226280927658081,1.0,1.0,0.0,45.52560424804688,70.0,17813.501953125,-0.0,358.49139404296875,1.0,281.55584716796875,282.6253967285156,290.5101013183594,291.779296875,293.1499938964844,293.1499938964844,281.25,35841.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387481689453125,1.0,0.0,0.0,3.987637758255005,3.9876651763916016,1.0610227718643728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.40478515625,0.0,1940.9534912109373,1895.4371337890625,0.0,1164.9959716796875,0.9811030030250548,1.0,0.0,3.0,1.0,0.0
12299580,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.314453125,0.8604848384857178,0.241438627243042,0.217573344707489,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.7994452714920044,0.1916568428277969,0.1822153627872467,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3143615722656,0.8871413469314575,0.2637274265289306,0.185255691409111,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.7511169910430908,0.1589716672897339,0.1513763666152954,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.315673828125,0.7138222455978394,0.1347749084234237,0.6105029582977295,285.3144836425781,284.9902648925781,294.1175231933594,287.4603271484375,294.1156005859375,297.3451538085937,283.3125305175781,1.0,0.3162331879138946,1.0,1.0,0.0,1.0,-1.6165828704833984,1.6165807247161863,2.1261321307974868e-06,1.2378510236740112,1.0,1.0,0.0,51.88290023803711,73.0,18733.166015625,-0.0,383.6965637207031,1.0,281.2558288574219,282.3799133300781,290.5311584472656,291.8563232421875,293.1499938964844,293.1499938964844,280.95001220703125,35905.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65692138671875,1.0,0.0,0.0,3.991220474243164,3.9912478923797607,1.0629300959408283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.6025390625,0.0,1946.189697265625,1895.4371337890625,0.0,1288.7950439453125,0.981955111026764,1.0,0.0,3.0,1.0,0.0
12299640,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.314453125,0.8604848384857178,0.241438627243042,0.217573344707489,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.7994452714920044,0.1916568428277969,0.1822153627872467,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3143615722656,0.8871413469314575,0.2637274265289306,0.185255691409111,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.7511169910430908,0.1589716672897339,0.1513763666152954,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.315673828125,0.7138222455978394,0.1347749084234237,0.6105029582977295,285.3144836425781,284.9902648925781,294.1175231933594,287.4603271484375,294.1156005859375,297.3451538085937,283.3125305175781,1.0,0.3162331879138946,1.0,1.0,0.0,1.0,-1.6165828704833984,1.6165807247161863,2.1261321307974868e-06,1.2378510236740112,1.0,1.0,0.0,51.88290023803711,73.0,18733.166015625,-0.0,383.6965637207031,1.0,281.2558288574219,282.3799133300781,290.5311584472656,291.8563232421875,293.1499938964844,293.1499938964844,280.95001220703125,35905.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65692138671875,1.0,0.0,0.0,3.991220474243164,3.9912478923797607,1.0629300959408283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.6025390625,0.0,1946.189697265625,1895.4371337890625,0.0,1288.7950439453125,0.981955111026764,1.0,0.0,3.0,1.0,0.0
12299700,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1676940917969,0.8515961170196533,0.2426387518644333,0.2187703102827072,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.17059326171875,0.7909024953842163,0.1926948428153991,0.1833078116178512,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16680908203125,0.8759168982505798,0.2636502981185913,0.1852384656667709,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.173583984375,0.7438465356826782,0.1599301248788833,0.152393952012062,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.17681884765625,0.7059476375579834,0.1353326141834259,0.6135232448577881,285.1677551269531,284.9560546875,294.1451110839844,287.4706115722656,294.1432189941406,297.3451538085937,283.1470031738281,1.0,0.3201735913753509,1.0,1.0,0.0,1.0,-1.624158501625061,1.6241563558578491,2.145028020095197e-06,1.2437694072723389,1.0,1.0,0.0,54.67828369140625,73.0,19598.9375,-0.0,395.4994812011719,1.0,280.9928894042969,282.183349609375,290.57696533203125,291.9985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35927.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692871451377869,1.0,0.0,0.0,3.992422103881836,3.992449760437012,1.0635702665240387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9853515625,0.0,1947.9482421875,1895.4371337890625,0.0,1377.31884765625,0.982240915298462,1.0,0.0,3.0,1.0,0.0
12299760,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1036376953125,0.8440384864807129,0.2437584102153778,0.2198671102523803,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1039733886719,0.7835765480995178,0.1936929672956466,0.1843479126691818,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.103515625,0.8663159012794495,0.2636026740074157,0.1852451264858245,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1043395996094,0.737717866897583,0.1608524620532989,0.1533647328615188,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.10479736328125,0.6989460587501526,0.1358606964349746,0.6163581013679504,285.1036376953125,284.95001220703125,294.1727294921875,287.4808959960937,294.1708374023437,297.3429870605469,283.10174560546875,1.0,0.3238559365272522,1.0,1.0,0.0,1.0,-1.6313012838363647,1.6312991380691528,2.1629396087519126e-06,1.249348521232605,1.0,1.0,0.0,57.3179931640625,61.0,19723.203125,-0.0,406.734619140625,1.0,280.9557189941406,282.1379699707031,290.5520935058594,291.9359130859375,293.1499938964844,293.1499938964844,280.6499938964844,35944.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750437617301941,1.0,0.0,0.0,3.9933481216430655,3.993375778198242,1.0640637810865885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.72607421875,0.0,1949.303955078125,1895.4371337890625,0.0,1419.6453857421875,0.982461154460907,1.0,0.0,3.0,1.0,0.0
12299820,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927001953125,0.8462532758712769,0.2460039108991623,0.2218924909830093,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930358886719,0.786098837852478,0.1957199871540069,0.1862626373767852,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926086425781,0.8660987019538879,0.2636963129043579,0.185280367732048,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934326171875,0.7401350140571594,0.1627198010683059,0.1551310569047927,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.7006721496582031,0.1369549483060836,0.621247410774231,284.8927001953125,284.95001220703125,294.2279968261719,287.5014343261719,294.2261047363281,297.3368835449219,282.8907470703125,1.0,0.325281023979187,1.0,1.0,0.0,1.0,-1.6440664529800415,1.64406418800354,2.195170964114368e-06,1.2593082189559937,0.9987223744392396,0.9987223744392396,0.0,57.64914321899414,49.0,20695.134765625,-0.0,414.7689514160156,1.0,280.6558532714844,281.8962097167969,290.5716857910156,292.0143737792969,293.1499938964844,293.1499938964844,280.3500061035156,36002.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69297194480896,1.0,0.0,0.0,3.993745803833008,3.993773460388184,1.0642756933521014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.47607421875,0.0,1950.3082275390625,1895.4371337890625,0.0,1555.736572265625,0.982580065727234,1.0,0.0,3.0,1.0,0.0
12299880,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927001953125,0.8462532758712769,0.2460039108991623,0.2218924909830093,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930358886719,0.786098837852478,0.1957199871540069,0.1862626373767852,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926086425781,0.8660987019538879,0.2636963129043579,0.185280367732048,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934326171875,0.7401350140571594,0.1627198010683059,0.1551310569047927,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.7006721496582031,0.1369549483060836,0.621247410774231,284.8927001953125,284.95001220703125,294.2279968261719,287.5014343261719,294.2261047363281,297.3368835449219,282.8907470703125,1.0,0.325281023979187,1.0,1.0,0.0,1.0,-1.6440664529800415,1.64406418800354,2.195170964114368e-06,1.2593082189559937,0.9987223744392396,0.9987223744392396,0.0,57.64914321899414,49.0,20695.134765625,-0.0,414.7689514160156,1.0,280.6558532714844,281.8962097167969,290.5716857910156,292.0143737792969,293.1499938964844,293.1499938964844,280.3500061035156,36002.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69297194480896,1.0,0.0,0.0,3.993745803833008,3.993773460388184,1.0642756933521014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.47607421875,0.0,1950.3082275390625,1895.4371337890625,0.0,1555.736572265625,0.982580065727234,1.0,0.0,3.0,1.0,0.0
