time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299940,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815795898437,0.862744927406311,0.2482179403305053,0.2237379550933838,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6819152832031,0.8025977611541748,0.1977758258581161,0.1880442053079605,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815185546875,0.8811901807785034,0.263934463262558,0.1853110194206237,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6822814941406,0.7547512054443359,0.1646125763654709,0.1567607820034027,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6827697753906,0.7148538827896118,0.1380944848060608,0.6255835890769958,284.6816101074219,284.95001220703125,294.2833251953125,287.5219116210937,294.2814636230469,297.3297424316406,282.67974853515625,1.0,0.3226895034313202,1.0,1.0,0.0,1.0,-1.65562105178833,1.6556187868118286,2.2245696982281515e-06,1.2682942152023315,0.9934817552566528,0.9934817552566528,0.0,54.06199645996094,37.0,21654.583984375,-0.0,411.1790466308594,1.0,280.3558044433594,281.6550598144531,290.5896301269531,292.09033203125,293.1499938964844,293.1499938964844,280.04998779296875,36149.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103447914123535,1.0,0.0,0.0,3.988904476165772,3.988931894302368,1.061696934812062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.86083984375,0.0,1945.1412353515625,1895.4371337890625,0.0,1693.3292236328125,0.9815654158592224,1.0,0.0,3.0,1.0,0.0
12300000,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815795898437,0.862744927406311,0.2482179403305053,0.2237379550933838,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6819152832031,0.8025977611541748,0.1977758258581161,0.1880442053079605,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815185546875,0.8811901807785034,0.263934463262558,0.1853110194206237,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6822814941406,0.7547512054443359,0.1646125763654709,0.1567607820034027,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6827697753906,0.7148538827896118,0.1380944848060608,0.6255835890769958,284.6816101074219,284.95001220703125,294.2833251953125,287.5219116210937,294.2814636230469,297.3297424316406,282.67974853515625,1.0,0.3226895034313202,1.0,1.0,0.0,1.0,-1.65562105178833,1.6556187868118286,2.2245696982281515e-06,1.2682942152023315,0.9934817552566528,0.9934817552566528,0.0,54.06199645996094,37.0,21654.583984375,-0.0,411.1790466308594,1.0,280.3558044433594,281.6550598144531,290.5896301269531,292.09033203125,293.1499938964844,293.1499938964844,280.04998779296875,36149.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103447914123535,1.0,0.0,0.0,3.988904476165772,3.988931894302368,1.061696934812062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.86083984375,0.0,1945.1412353515625,1895.4371337890625,0.0,1693.3292236328125,0.9815654158592224,1.0,0.0,3.0,1.0,0.0
12300060,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5022888183594,0.8812006711959839,0.2496204376220703,0.2248840630054474,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5039978027344,0.8195413947105408,0.199112981557846,0.1891635507345199,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5019226074219,0.8988783359527588,0.2641340494155884,0.1853476911783218,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5058288574219,0.7709758877754211,0.1658437699079513,0.1577785015106201,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.508056640625,0.7289442420005798,0.1388530284166336,0.6282699108123779,284.5023498535156,284.95001220703125,294.3188171386719,287.5350036621094,294.31695556640625,297.32568359375,282.4905700683594,1.0,0.3195077776908874,1.0,1.0,0.0,1.0,-1.6628323793411257,1.6628302335739136,2.243037670268677e-06,1.273898720741272,0.9881000518798828,0.9881000518798828,0.0,50.327178955078125,37.0,22534.037109375,-0.0,404.6707458496094,1.0,280.0745849609375,281.4365234375,290.6305847167969,292.2135925292969,293.1499938964844,293.1499938964844,280.04998779296875,36271.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242540717124939,1.0,0.0,0.0,3.982496738433838,3.9825241565704346,1.058288603417168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.77734375,0.0,1937.72314453125,1895.4371337890625,0.0,1807.1640625,0.9801673293113708,1.0,0.0,3.0,1.0,0.0
12300120,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.47186279296875,0.8946055769920349,0.25040203332901,0.2254601866006851,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.47216796875,0.8310202360153198,0.1998680531978607,0.189757227897644,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4718017578125,0.9122349619865416,0.2642524540424347,0.1853336840867996,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4725036621094,0.7828324437141418,0.1665388196706771,0.1583191752433776,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.47296142578125,0.7388665676116943,0.1392847895622253,0.6296612620353699,284.47186279296875,284.95001220703125,294.3388061523437,287.5423583984375,294.3369445800781,297.3232421875,282.4701232910156,1.0,0.3173018395900726,1.0,1.0,0.0,1.0,-1.6665396690368652,1.6665374040603638,2.252560307169915e-06,1.2767727375030518,0.9854515194892884,0.9854515194892884,0.0,47.87770080566406,25.0,22605.599609375,-0.0,399.7987365722656,1.0,280.05584716796875,281.4158630371094,290.6068115234375,292.164794921875,293.1499938964844,293.1499938964844,279.75,36329.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269896864891052,1.0,0.0,0.0,3.977528095245361,3.977555513381958,1.055649590853136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.5634765625,0.0,1931.687744140625,1895.4371337890625,0.0,1829.909423828125,0.9790959358215332,1.0,0.0,3.0,1.0,0.0
12300180,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2620544433594,0.9535645246505736,0.2525477409362793,0.2270856648683548,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2623596191406,0.8791052103042603,0.2019931375980377,0.1914339512586593,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2619934082031,0.9695436954498292,0.26461061835289,0.185339406132698,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2626953125,0.8291156888008118,0.1684951782226562,0.1598386019468307,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2631530761719,0.7812985181808472,0.1405215710401535,0.6336280703544617,284.2620544433594,284.95001220703125,294.3944396972656,287.5628662109375,294.392578125,297.3172302246094,282.2603454589844,1.0,0.3099633753299713,1.0,1.0,0.0,1.0,-1.677098274230957,1.6770960092544556,2.2798278678237693e-06,1.284964919090271,0.9746280312538148,0.9746280312538148,0.0,39.93452835083008,28.0,23577.357421875,-0.0,383.0359497070313,1.0,279.7559509277344,281.18115234375,290.62518310546875,292.2414855957031,293.1499938964844,293.1499938964844,279.45001220703125,36540.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431157231330872,1.0,0.0,0.0,3.9584667682647705,3.958493947982788,1.04555601865286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.775390625,0.0,1908.583251953125,1895.4371337890625,0.0,1966.194580078125,0.9749128818511964,1.0,0.0,3.0,1.0,0.0
12300240,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2620544433594,0.9535645246505736,0.2525477409362793,0.2270856648683548,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2623596191406,0.8791052103042603,0.2019931375980377,0.1914339512586593,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2619934082031,0.9695436954498292,0.26461061835289,0.185339406132698,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2626953125,0.8291156888008118,0.1684951782226562,0.1598386019468307,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2631530761719,0.7812985181808472,0.1405215710401535,0.6336280703544617,284.2620544433594,284.95001220703125,294.3944396972656,287.5628662109375,294.392578125,297.3172302246094,282.2603454589844,1.0,0.3099633753299713,1.0,1.0,0.0,1.0,-1.677098274230957,1.6770960092544556,2.2798278678237693e-06,1.284964919090271,0.9746280312538148,0.9746280312538148,0.0,39.93452835083008,28.0,23577.357421875,-0.0,383.0359497070313,1.0,279.7559509277344,281.18115234375,290.62518310546875,292.2414855957031,293.1499938964844,293.1499938964844,279.45001220703125,36540.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431157231330872,1.0,0.0,0.0,3.9584667682647705,3.958493947982788,1.04555601865286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.775390625,0.0,1908.583251953125,1895.4371337890625,0.0,1966.194580078125,0.9749128818511964,1.0,0.0,3.0,1.0,0.0
12300300,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1158752441406,0.9793586134910583,0.2536267638206482,0.2279601842164993,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1185302734375,0.9039363861083984,0.2030795067548751,0.1923453211784362,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.11541748046875,0.9916977882385254,0.2648190557956695,0.1854037493467331,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1212463378906,0.8507567644119263,0.1694937199354171,0.1606670320034027,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1246032714844,0.803065299987793,0.1411645412445068,0.635951042175293,284.1159973144531,284.95001220703125,294.4223327636719,287.5731201171875,294.42047119140625,297.3147277832031,282.0962219238281,1.0,0.3079428374767303,1.0,1.0,0.0,1.0,-1.6831023693084717,1.6831001043319702,2.295421154485666e-06,1.2896205186843872,0.967705011367798,0.967705011367798,0.0,37.08003616333008,28.0,24467.427734375,-0.0,378.1679382324219,1.0,279.4937438964844,280.9930725097656,290.667724609375,292.38397216796875,293.1499938964844,293.1499938964844,279.45001220703125,36661.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541500329971313,1.0,0.0,0.0,3.945918083190918,3.945945262908936,1.0389375120212208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.41357421875,0.0,1893.3359375,1895.4371337890625,0.0,2061.46142578125,0.9721245169639589,1.0,0.0,3.0,1.0,0.0
12300360,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.052978515625,0.992601752281189,0.2546118199825287,0.2287915796041488,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0533142089844,0.9207014441490172,0.2041182965040207,0.1932690590620041,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.0529479980469,0.9972683787345886,0.2652357816696167,0.1813175529241562,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0536804199219,0.8647584319114685,0.1704486906528473,0.161513864994049,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.05419921875,0.8160215020179749,0.1417715549468994,0.6384060382843018,284.052978515625,284.95001220703125,294.4502868652344,287.5834045410156,294.44842529296875,297.31158447265625,282.0506286621094,1.0,0.3064999878406524,1.0,1.0,0.0,1.0,-1.6842752695083618,1.6842728853225708,2.2985182113188785e-06,1.2905657291412354,0.9610267281532288,0.9610267281532288,0.0,35.569793701171875,31.0,24524.1875,-0.0,374.4796752929688,1.0,279.4560241699219,280.9493408203125,290.6445007324219,292.3196105957031,293.1499938964844,293.1499938964844,279.1499938964844,36788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589514851570129,1.0,0.0,0.0,3.9303698539733887,3.930396795272827,1.030766156873142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.8759765625,0.0,1874.39208984375,1895.4371337890625,0.0,2103.382568359375,0.9687191843986512,1.0,0.0,3.0,1.0,0.0
12300420,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.83404541015625,0.9951537251472472,0.2580327093601227,0.223429262638092,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8343200683594,0.9367510080337524,0.206316128373146,0.1953358054161071,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.83404541015625,0.9951537251472472,0.2689753770828247,0.1737783104181289,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.83465576171875,0.8780922293663025,0.1724626421928405,0.1634085923433303,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.83514404296875,0.8271268010139465,0.1431349664926529,0.6444041132926941,283.83404541015625,284.95001220703125,294.5063781738281,287.6040344238281,294.5044860839844,297.3184814453125,281.8320007324219,1.0,0.3048566281795501,1.0,1.0,0.0,1.0,-1.6807432174682615,1.6807409524917605,2.289022177137668e-06,1.2875726222991943,0.944431483745575,0.944431483745575,0.0,34.41193008422852,34.0,25320.7109375,-0.0,369.2409362792969,1.0,279.15631103515625,280.7132568359375,290.6587829589844,292.3846740722656,293.1499938964844,293.1499938964844,278.8500061035156,37091.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735777497291565,1.0,0.0,0.0,3.8912763595581055,3.8913028240203857,1.0103628937940812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.2734375,0.0,1827.2401123046875,1895.4371337890625,0.0,2232.6748046875,0.960091769695282,1.0,0.0,3.0,1.0,0.0
12300480,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.83404541015625,0.9951537251472472,0.2580327093601227,0.223429262638092,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8343200683594,0.9367510080337524,0.206316128373146,0.1953358054161071,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.83404541015625,0.9951537251472472,0.2689753770828247,0.1737783104181289,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.83465576171875,0.8780922293663025,0.1724626421928405,0.1634085923433303,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.83514404296875,0.8271268010139465,0.1431349664926529,0.6444041132926941,283.83404541015625,284.95001220703125,294.5063781738281,287.6040344238281,294.5044860839844,297.3184814453125,281.8320007324219,1.0,0.3048566281795501,1.0,1.0,0.0,1.0,-1.6807432174682615,1.6807409524917605,2.289022177137668e-06,1.2875726222991943,0.944431483745575,0.944431483745575,0.0,34.41193008422852,34.0,25320.7109375,-0.0,369.2409362792969,1.0,279.15631103515625,280.7132568359375,290.6587829589844,292.3846740722656,293.1499938964844,293.1499938964844,278.8500061035156,37091.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735777497291565,1.0,0.0,0.0,3.8912763595581055,3.8913028240203857,1.0103628937940812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.2734375,0.0,1827.2401123046875,1895.4371337890625,0.0,2232.6748046875,0.960091769695282,1.0,0.0,3.0,1.0,0.0
12300540,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6244201660156,0.994141697883606,0.2627367973327636,0.2196137905120849,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6246337890625,0.944811224937439,0.208262413740158,0.1971578747034073,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6244201660156,0.994141697883606,0.2729798555374145,0.170810729265213,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6249084472656,0.8850905895233154,0.1742375493049621,0.1650709062814712,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6253662109375,0.8325625061988831,0.1442958265542984,0.6495163440704346,283.6243896484375,284.95001220703125,294.5627136230469,287.624755859375,294.56085205078125,297.3309020996094,281.6229858398437,1.0,0.304853230714798,1.0,1.0,0.0,1.0,-1.6829166412353516,1.68291437625885,2.294425257787225e-06,1.2890524864196775,0.9251048564910888,0.9251048564910888,0.0,34.05091857910156,52.0,26160.03515625,-0.0,369.3875122070313,1.0,278.8565979003906,280.4864196777344,290.6729431152344,292.448486328125,293.1499938964844,293.1499938964844,278.54998779296875,37449.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866379618644714,1.0,0.0,0.0,3.8390278816223145,3.839054107666016,9.834127467911458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.12841796875,0.0,1765.222900390625,1895.4371337890625,0.0,2349.9384765625,0.9485613703727722,1.0,0.0,3.0,1.0,0.0
12300600,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6244201660156,0.994141697883606,0.2627367973327636,0.2196137905120849,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6246337890625,0.944811224937439,0.208262413740158,0.1971578747034073,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6244201660156,0.994141697883606,0.2729798555374145,0.170810729265213,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6249084472656,0.8850905895233154,0.1742375493049621,0.1650709062814712,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6253662109375,0.8325625061988831,0.1442958265542984,0.6495163440704346,283.6243896484375,284.95001220703125,294.5627136230469,287.624755859375,294.56085205078125,297.3309020996094,281.6229858398437,1.0,0.304853230714798,1.0,1.0,0.0,1.0,-1.6829166412353516,1.68291437625885,2.294425257787225e-06,1.2890524864196775,0.9251048564910888,0.9251048564910888,0.0,34.05091857910156,52.0,26160.03515625,-0.0,369.3875122070313,1.0,278.8565979003906,280.4864196777344,290.6729431152344,292.448486328125,293.1499938964844,293.1499938964844,278.54998779296875,37449.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866379618644714,1.0,0.0,0.0,3.8390278816223145,3.839054107666016,9.834127467911458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.12841796875,0.0,1765.222900390625,1895.4371337890625,0.0,2349.9384765625,0.9485613703727722,1.0,0.0,3.0,1.0,0.0
12300660,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4485168457031,0.9969461560249328,0.2654096484184265,0.2314308881759643,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4483642578125,0.933579921722412,0.2103071063756942,0.1991060674190521,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.4485168457031,0.9969461560249328,0.274996668100357,0.1800018101930618,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4482727050781,0.8759908080101013,0.176091581583023,0.1668459922075271,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4482116699219,0.8242349624633789,0.1455338448286056,0.6551995873451233,283.4485168457031,284.95001220703125,294.619384765625,287.6456298828125,294.6175537109375,297.3285522460937,281.4510498046875,1.0,0.3127254545688629,1.0,1.0,0.0,1.0,-1.7194054126739502,1.7194030284881592,2.390670942986617e-06,1.317415475845337,0.9036096334457396,0.9036096334457396,0.0,36.10020065307617,55.0,27380.04296875,-0.0,395.58978271484375,1.0,278.5570068359375,280.2906494140625,290.6951904296875,292.5321044921875,293.1499938964844,293.1499938964844,278.25,37852.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996819019317627,1.0,0.0,0.0,3.77162504196167,3.771650552749634,9.49183743159665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.42236328125,0.0,1687.0638427734375,1895.4371337890625,0.0,2468.517333984375,0.9337046146392822,1.0,0.0,3.0,1.0,0.0
12300720,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4485168457031,0.9969461560249328,0.2654096484184265,0.2314308881759643,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4483642578125,0.933579921722412,0.2103071063756942,0.1991060674190521,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.4485168457031,0.9969461560249328,0.274996668100357,0.1800018101930618,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4482727050781,0.8759908080101013,0.176091581583023,0.1668459922075271,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4482116699219,0.8242349624633789,0.1455338448286056,0.6551995873451233,283.4485168457031,284.95001220703125,294.619384765625,287.6456298828125,294.6175537109375,297.3285522460937,281.4510498046875,1.0,0.3127254545688629,1.0,1.0,0.0,1.0,-1.7194054126739502,1.7194030284881592,2.390670942986617e-06,1.317415475845337,0.9036096334457396,0.9036096334457396,0.0,36.10020065307617,55.0,27380.04296875,-0.0,395.58978271484375,1.0,278.5570068359375,280.2906494140625,290.6951904296875,292.5321044921875,293.1499938964844,293.1499938964844,278.25,37852.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996819019317627,1.0,0.0,0.0,3.77162504196167,3.771650552749634,9.49183743159665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.42236328125,0.0,1687.0638427734375,1895.4371337890625,0.0,2468.517333984375,0.9337046146392822,1.0,0.0,3.0,1.0,0.0
12300780,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.29736328125,0.9853432178497314,0.2642969489097595,0.2381720691919326,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2973327636719,0.9112208485603333,0.2124323546886444,0.2012048065662384,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.29736328125,0.9939886927604676,0.272307813167572,0.1913973540067672,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2973022460937,0.8580483794212341,0.1780011355876922,0.1687481999397277,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2973022460937,0.8075248003005981,0.1467780321836471,0.6613138914108276,283.29736328125,284.95001220703125,294.6764221191406,287.66668701171875,294.6745910644531,297.2981262207031,281.29815673828125,1.0,0.3204616606235504,1.0,1.0,0.0,1.0,-1.752283215522766,1.7522807121276855,2.479902605045936e-06,1.34330153465271,0.8803463578224182,0.8803463578224182,0.0,39.38917922973633,58.0,28593.306640625,-0.0,424.6405029296875,1.0,278.257568359375,280.1105041503906,290.72906494140625,292.6423034667969,293.1499938964844,293.1499938964844,278.54998779296875,38289.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154568672180176,1.0,0.0,0.0,3.6879312992095934,3.687956094741821,9.075257025870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.44677734375,0.0,1593.0908203125,1895.4371337890625,0.0,2613.532958984375,0.915285348892212,1.0,0.0,3.0,1.0,0.0
12300840,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.29736328125,0.9853432178497314,0.2642969489097595,0.2381720691919326,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2973327636719,0.9112208485603333,0.2124323546886444,0.2012048065662384,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.29736328125,0.9939886927604676,0.272307813167572,0.1913973540067672,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2973022460937,0.8580483794212341,0.1780011355876922,0.1687481999397277,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2973022460937,0.8075248003005981,0.1467780321836471,0.6613138914108276,283.29736328125,284.95001220703125,294.6764221191406,287.66668701171875,294.6745910644531,297.2981262207031,281.29815673828125,1.0,0.3204616606235504,1.0,1.0,0.0,1.0,-1.752283215522766,1.7522807121276855,2.479902605045936e-06,1.34330153465271,0.8803463578224182,0.8803463578224182,0.0,39.38917922973633,58.0,28593.306640625,-0.0,424.6405029296875,1.0,278.257568359375,280.1105041503906,290.72906494140625,292.6423034667969,293.1499938964844,293.1499938964844,278.54998779296875,38289.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154568672180176,1.0,0.0,0.0,3.6879312992095934,3.687956094741821,9.075257025870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.44677734375,0.0,1593.0908203125,1895.4371337890625,0.0,2613.532958984375,0.915285348892212,1.0,0.0,3.0,1.0,0.0
12300900,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.4540710449219,0.9680736660957336,0.264896810054779,0.2382882535457611,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4512634277344,0.8945772051811218,0.2137384563684463,0.2023791521787643,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.4543762207031,0.9762302041053772,0.2710699737071991,0.1902692764997482,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,281.44842529296875,0.8437613248825073,0.1791557371616363,0.1698047220706939,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.444580078125,0.7929707169532776,0.1475437134504318,0.6647114753723145,283.4539489746094,284.95001220703125,294.705078125,287.6772766113281,294.7032470703125,297.2921142578125,281.47723388671875,1.0,0.3239114284515381,1.0,1.0,0.0,1.0,-1.7588932514190674,1.7588907480239868,2.498286448826548e-06,1.34866464138031,0.8718231320381165,0.8718231320381165,0.0,41.87005615234375,58.0,27889.91796875,-0.0,435.7432861328125,1.0,278.50164794921875,280.3078918457031,290.6368713378906,292.4190979003906,293.1499938964844,293.1499938964844,278.54998779296875,38322.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061761260032654,1.0,0.0,0.0,3.643448829650879,3.6434731483459473,8.857652460392273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.81689453125,0.0,1543.2379150390625,1895.4371337890625,0.0,2528.024658203125,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12300960,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.55596923828125,0.9559587836265564,0.2663756906986236,0.2393365502357483,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.5550537109375,0.88431715965271,0.2153900265693664,0.2038658559322357,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5560607910156,0.9627180099487304,0.2710649371147156,0.1899313181638717,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5541076660156,0.8349804878234863,0.1806081384420395,0.1711232662200927,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.55279541015625,0.7836838364601135,0.1485680937767028,0.6691185832023621,283.5559387207031,284.95001220703125,294.7338256835937,287.6879272460937,294.7320251464844,297.29461669921875,281.5639038085937,1.0,0.3272807896137237,1.0,1.0,0.0,1.0,-1.7684015035629272,1.768399000167847,2.524449655538774e-06,1.3560478687286377,0.863612174987793,0.863612174987793,0.0,43.88777160644531,61.0,27950.236328125,-0.0,447.56195068359375,1.0,278.5421142578125,280.38995361328125,290.6304931640625,292.4377136230469,293.1499938964844,293.1499938964844,278.8500061035156,38283.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989810705184937,1.0,0.0,0.0,3.601212739944458,3.601236820220948,8.653481131659646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.25927734375,0.0,1496.421630859375,1895.4371337890625,0.0,2462.11279296875,0.896020233631134,1.0,0.0,3.0,1.0,0.0
12301020,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8520812988281,0.944818377494812,0.2707287669181824,0.2430282980203628,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8511047363281,0.8757176995277405,0.2195181399583816,0.2076669484376907,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8521423339844,0.9485816359519958,0.2731131017208099,0.1910427212715149,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8500366210937,0.82784104347229,0.1842723786830902,0.1745103001594543,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8485412597656,0.7759525179862976,0.1513704806566238,0.6813378930091858,283.85205078125,284.95001220703125,294.79168701171875,287.7094116210937,294.7898864746094,297.3119506835937,281.86083984375,1.0,0.334166020154953,1.0,1.0,0.0,1.0,-1.7974661588668823,1.7974635362625122,2.60569231613772e-06,1.378803253173828,0.8511502146720886,0.8511502146720886,0.0,46.81511306762695,64.0,27438.62890625,-0.0,474.5183715820313,1.0,278.8409729003906,280.6946716308594,290.6285705566406,292.3757019042969,293.1499938964844,293.1499938964844,279.1499938964844,38056.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784457206726074,1.0,0.0,0.0,3.5226197242736816,3.5226430892944336,8.279895382656832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.369140625,0.0,1410.8680419921875,1895.4371337890625,0.0,2276.19677734375,0.8784284591674805,1.0,0.0,3.0,1.0,0.0
12301080,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8520812988281,0.944818377494812,0.2707287669181824,0.2430282980203628,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8511047363281,0.8757176995277405,0.2195181399583816,0.2076669484376907,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8521423339844,0.9485816359519958,0.2731131017208099,0.1910427212715149,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8500366210937,0.82784104347229,0.1842723786830902,0.1745103001594543,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8485412597656,0.7759525179862976,0.1513704806566238,0.6813378930091858,283.85205078125,284.95001220703125,294.79168701171875,287.7094116210937,294.7898864746094,297.3119506835937,281.86083984375,1.0,0.334166020154953,1.0,1.0,0.0,1.0,-1.7974661588668823,1.7974635362625122,2.60569231613772e-06,1.378803253173828,0.8511502146720886,0.8511502146720886,0.0,46.81511306762695,64.0,27438.62890625,-0.0,474.5183715820313,1.0,278.8409729003906,280.6946716308594,290.6285705566406,292.3757019042969,293.1499938964844,293.1499938964844,279.1499938964844,38056.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784457206726074,1.0,0.0,0.0,3.5226197242736816,3.5226430892944336,8.279895382656832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.369140625,0.0,1410.8680419921875,1895.4371337890625,0.0,2276.19677734375,0.8784284591674805,1.0,0.0,3.0,1.0,0.0
12301140,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1484069824219,0.9380915760993958,0.2755242884159088,0.2472261637449264,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1474304199219,0.870994508266449,0.2240001559257507,0.2118329405784607,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1484375,0.939419686794281,0.276095986366272,0.1929970830678939,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1464233398437,0.8239928483963013,0.1882280260324478,0.1781955361366272,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.14501953125,0.7717494964599609,0.1544697731733322,0.6949830651283264,284.1483764648437,284.95001220703125,294.8500061035156,287.73114013671875,294.84820556640625,297.3322448730469,282.156982421875,1.0,0.341239184141159,1.0,1.0,0.0,1.0,-1.8306615352630613,1.830658912658692,2.70043869932124e-06,1.4048415422439575,0.8426511883735657,0.8426511883735657,0.0,49.45685195922852,67.0,26980.1796875,-0.0,504.1118469238281,1.0,279.1402893066406,280.9976501464844,290.6681213378906,292.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,37695.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624171376228333,1.0,0.0,0.0,3.4573068618774414,3.457329273223877,7.975705784701859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.34716796875,0.0,1341.1878662109375,1895.4371337890625,0.0,2133.806640625,0.8637018799781799,1.0,0.0,3.0,1.0,0.0
12301200,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1484069824219,0.9380915760993958,0.2755242884159088,0.2472261637449264,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1474304199219,0.870994508266449,0.2240001559257507,0.2118329405784607,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1484375,0.939419686794281,0.276095986366272,0.1929970830678939,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1464233398437,0.8239928483963013,0.1882280260324478,0.1781955361366272,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.14501953125,0.7717494964599609,0.1544697731733322,0.6949830651283264,284.1483764648437,284.95001220703125,294.8500061035156,287.73114013671875,294.84820556640625,297.3322448730469,282.156982421875,1.0,0.341239184141159,1.0,1.0,0.0,1.0,-1.8306615352630613,1.830658912658692,2.70043869932124e-06,1.4048415422439575,0.8426511883735657,0.8426511883735657,0.0,49.45685195922852,67.0,26980.1796875,-0.0,504.1118469238281,1.0,279.1402893066406,280.9976501464844,290.6681213378906,292.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,37695.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624171376228333,1.0,0.0,0.0,3.4573068618774414,3.457329273223877,7.975705784701859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.34716796875,0.0,1341.1878662109375,1895.4371337890625,0.0,2133.806640625,0.8637018799781799,1.0,0.0,3.0,1.0,0.0
12301260,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3894348144531,0.9348117113113404,0.2791051566600799,0.2504608929157257,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3878479003906,0.8689149022102356,0.2273319214582443,0.2150245904922485,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3894348144531,0.9345542192459106,0.2784760296344757,0.1946643739938736,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3861999511719,0.8223618268966675,0.1911566108465194,0.1810182631015777,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3837890625,0.7699764966964722,0.1567886620759964,0.7056571841239929,284.389404296875,284.95001220703125,294.8937683105469,287.7481384277344,294.8918762207031,297.3468933105469,282.40313720703125,1.0,0.3464874029159546,1.0,1.0,0.0,1.0,-1.8565865755081177,1.856583833694458,2.7758719625126105e-06,1.425206184387207,0.8393062353134155,0.8393062353134155,0.0,51.289798736572266,67.0,26517.4765625,-0.0,527.1846923828125,1.0,279.42315673828125,281.2616271972656,290.6805419921875,292.33990478515625,293.1499938964844,293.1499938964844,279.45001220703125,37362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516643404960632,1.0,0.0,0.0,3.4204440116882324,3.420466184616089,7.806534085830208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.63427734375,0.0,1302.0130615234375,1895.4371337890625,0.0,2039.867431640625,0.8553198575973511,1.0,0.0,3.0,1.0,0.0
12301320,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.434326171875,0.9334014058113098,0.2804556787014007,0.251731663942337,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4334411621094,0.8679800033569336,0.2285900712013244,0.2162626534700393,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.434326171875,0.9325457215309144,0.2793766558170318,0.1953293234109878,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4325256347656,0.8215996026992798,0.1922535151243209,0.1821049898862838,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4312438964844,0.7691541314125061,0.1576481163501739,0.7097433805465698,284.4342956542969,284.95001220703125,294.91162109375,287.7554016113281,294.9096984863281,297.3519897460937,282.44219970703125,1.0,0.3485468626022339,1.0,1.0,0.0,1.0,-1.866609692573548,1.866606950759888,2.805369604175212e-06,1.4330838918685913,0.837903618812561,0.837903618812561,0.0,52.04045104980469,70.0,26618.607421875,-0.0,536.3964233398438,1.0,279.439697265625,281.2984924316406,290.7152709960937,292.4019775390625,293.1499938964844,293.1499938964844,279.75,37256.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513619661331177,1.0,0.0,0.0,3.4084837436676025,3.40850567817688,7.752035457997408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.22509765625,0.0,1289.4835205078125,1895.4371337890625,0.0,2037.245849609375,0.8525670170783997,1.0,0.0,3.0,1.0,0.0
12301380,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.71063232421875,0.9269623756408693,0.2852493226528168,0.2561156153678894,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7098388671875,0.8635284304618835,0.2330188602209091,0.2205476015806198,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7106018066406,0.9241065382957458,0.2825898826122284,0.1976293623447418,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.708984375,0.8177959322929382,0.1960785090923309,0.1858332455158233,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7077941894531,0.7651182413101196,0.1606045216321945,0.7235817313194275,284.71063232421875,284.95001220703125,294.97900390625,287.7841796875,294.9769592285156,297.36834716796875,282.7178955078125,1.0,0.3558866679668426,1.0,1.0,0.0,1.0,-1.9008760452270508,1.9008731842041016,2.907545194830164e-06,1.4599851369857788,0.8367735743522644,0.8367735743522644,0.0,54.96234893798828,73.0,26241.201171875,-0.0,569.7227172851562,1.0,279.7392578125,281.5887756347656,290.75732421875,292.4228820800781,293.1499938964844,293.1499938964844,280.04998779296875,36777.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430647611618042,1.0,0.0,0.0,3.3777410984039307,3.37776255607605,7.612827630509855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.34375,0.0,1256.2210693359375,1895.4371337890625,0.0,1965.7584228515625,0.8453908562660217,1.0,0.0,3.0,1.0,0.0
12301440,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.71063232421875,0.9269623756408693,0.2852493226528168,0.2561156153678894,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7098388671875,0.8635284304618835,0.2330188602209091,0.2205476015806198,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7106018066406,0.9241065382957458,0.2825898826122284,0.1976293623447418,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.708984375,0.8177959322929382,0.1960785090923309,0.1858332455158233,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7077941894531,0.7651182413101196,0.1606045216321945,0.7235817313194275,284.71063232421875,284.95001220703125,294.97900390625,287.7841796875,294.9769592285156,297.36834716796875,282.7178955078125,1.0,0.3558866679668426,1.0,1.0,0.0,1.0,-1.9008760452270508,1.9008731842041016,2.907545194830164e-06,1.4599851369857788,0.8367735743522644,0.8367735743522644,0.0,54.96234893798828,73.0,26241.201171875,-0.0,569.7227172851562,1.0,279.7392578125,281.5887756347656,290.75732421875,292.4228820800781,293.1499938964844,293.1499938964844,280.04998779296875,36777.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430647611618042,1.0,0.0,0.0,3.3777410984039307,3.37776255607605,7.612827630509855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.34375,0.0,1256.2210693359375,1895.4371337890625,0.0,1965.7584228515625,0.8453908562660217,1.0,0.0,3.0,1.0,0.0
12301500,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.9234623908996582,0.2876096367835998,0.2582607269287109,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87774658203125,0.8610817193984985,0.2352004647254943,0.2226488292217254,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799743652344,0.919694185256958,0.2841834127902984,0.1987626105546951,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87530517578125,0.8156344294548035,0.1979463398456573,0.1876455098390579,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717956542969,0.7628543972969055,0.1620279848575592,0.7302179932594299,284.8800354003906,284.95001220703125,295.01470947265625,287.8001708984375,295.0126037597656,297.37548828125,282.9009704589844,1.0,0.3595387041568756,1.0,1.0,0.0,1.0,-1.9174816608428955,1.9174786806106567,2.957805236292188e-06,1.4730113744735718,0.8379188179969788,0.8379188179969788,0.0,56.50741195678711,73.0,25709.4609375,-0.0,586.6920776367188,1.0,279.9906311035156,281.7887878417969,290.7480163574219,292.33843994140625,293.1499938964844,293.1499938964844,280.04998779296875,36528.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367185950279236,1.0,0.0,0.0,3.36889910697937,3.3689205646514893,7.573023594886763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.27001953125,0.0,1245.9935302734375,1895.4371337890625,0.0,1911.6937255859373,0.8432783484458923,1.0,0.0,3.0,1.0,0.0
12301560,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9781494140625,0.9204725027084352,0.2900356948375702,0.2604773342609405,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774169921875,0.8590008616447449,0.2374212443828582,0.2247873693704605,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9781188964844,0.9158285856246948,0.2858434617519378,0.1999466270208358,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9766540527344,0.813765287399292,0.199839562177658,0.1894801706075668,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9755554199219,0.7608903646469116,0.1634642332792282,0.7368940711021423,284.9781494140625,284.95001220703125,295.0516662597656,287.8171081542969,295.04949951171875,297.3830871582031,282.98486328125,1.0,0.3631877899169922,1.0,1.0,0.0,1.0,-1.9343531131744385,1.9343501329422,3.0093533496255982e-06,1.4862308502197266,0.8391505479812622,0.8391505479812622,0.0,58.028228759765625,76.0,25865.8671875,-0.0,604.0477294921875,1.0,280.0390014648437,281.8690185546875,290.7944641113281,292.4383239746094,293.1499938964844,293.1499938964844,280.3500061035156,36285.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735564112663269,1.0,0.0,0.0,3.365633487701416,3.365654945373535,7.558349466307845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.45654296875,0.0,1241.1837158203125,1895.4371337890625,0.0,1901.917724609375,0.8423120975494385,1.0,0.0,3.0,1.0,0.0
12301620,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2380676269531,0.9149129986763,0.2948826849460602,0.2648919522762298,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.23736572265625,0.8551557064056396,0.2418802380561828,0.2290713191032409,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2380065917969,0.9087539911270142,0.2892077267169952,0.2023372948169708,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23663330078125,0.8102161884307861,0.2036243379116058,0.1931391805410385,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2355041503906,0.7572062015533447,0.1663170009851455,0.7501224279403687,285.238037109375,284.95001220703125,295.1289978027344,287.8537292480469,295.1267395019531,297.3971862792969,283.2442626953125,1.0,0.3704484105110168,1.0,1.0,0.0,1.0,-1.967949271202088,1.9679460525512693,3.113478669547476e-06,1.512537121772766,0.8449423313140869,0.8449423313140869,0.0,61.1075439453125,79.0,25501.951171875,-0.0,639.6043701171875,1.0,280.3389587402344,282.14031982421875,290.8312072753906,292.4527587890625,293.1499938964844,293.1499938964844,280.6499938964844,35802.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279995083808899,1.0,0.0,0.0,3.371860980987549,3.371882438659668,7.586345986965171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.08544921875,0.0,1243.8138427734375,1895.4371337890625,0.0,1838.333984375,0.8432894945144653,1.0,0.0,3.0,1.0,0.0
12301680,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2380676269531,0.9149129986763,0.2948826849460602,0.2648919522762298,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.23736572265625,0.8551557064056396,0.2418802380561828,0.2290713191032409,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2380065917969,0.9087539911270142,0.2892077267169952,0.2023372948169708,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23663330078125,0.8102161884307861,0.2036243379116058,0.1931391805410385,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2355041503906,0.7572062015533447,0.1663170009851455,0.7501224279403687,285.238037109375,284.95001220703125,295.1289978027344,287.8537292480469,295.1267395019531,297.3971862792969,283.2442626953125,1.0,0.3704484105110168,1.0,1.0,0.0,1.0,-1.967949271202088,1.9679460525512693,3.113478669547476e-06,1.512537121772766,0.8449423313140869,0.8449423313140869,0.0,61.1075439453125,79.0,25501.951171875,-0.0,639.6043701171875,1.0,280.3389587402344,282.14031982421875,290.8312072753906,292.4527587890625,293.1499938964844,293.1499938964844,280.6499938964844,35802.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279995083808899,1.0,0.0,0.0,3.371860980987549,3.371882438659668,7.586345986965171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.08544921875,0.0,1243.8138427734375,1895.4371337890625,0.0,1838.333984375,0.8432894945144653,1.0,0.0,3.0,1.0,0.0
12301740,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4900817871094,0.910019874572754,0.2997401058673858,0.2693049907684326,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.489501953125,0.8517780900001526,0.2463714331388473,0.2333772629499435,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4900207519531,0.9026879072189332,0.2926462292671203,0.2047731727361679,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4888610839844,0.8069653511047363,0.207410529255867,0.1967909783124923,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4879150390625,0.7538763284683228,0.1691403836011886,0.7631806135177612,285.4900817871094,284.95001220703125,295.21051025390625,287.8936767578125,295.20819091796875,297.4102783203125,283.4957275390625,1.0,0.377653032541275,1.0,1.0,0.0,1.0,-2.0014116764068604,2.001408576965332,3.219113750674296e-06,1.5387074947357178,0.85405033826828,0.85405033826828,0.0,64.21703338623047,82.0,25207.7578125,-0.0,676.2739868164062,1.0,280.6391296386719,282.4075012207031,290.8716735839844,292.47344970703125,293.1499938964844,293.1499938964844,280.95001220703125,35342.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204228043556213,1.0,0.0,0.0,3.395495653152466,3.395517110824585,7.693069505876338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.0283203125,0.0,1263.4483642578125,1895.4371337890625,0.0,1775.5015869140625,0.8481454849243164,1.0,0.0,3.0,1.0,0.0
