time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301800,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4900817871094,0.910019874572754,0.2997401058673858,0.2693049907684326,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.489501953125,0.8517780900001526,0.2463714331388473,0.2333772629499435,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4900207519531,0.9026879072189332,0.2926462292671203,0.2047731727361679,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4888610839844,0.8069653511047363,0.207410529255867,0.1967909783124923,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4879150390625,0.7538763284683228,0.1691403836011886,0.7631806135177612,285.4900817871094,284.95001220703125,295.21051025390625,287.8936767578125,295.20819091796875,297.4102783203125,283.4957275390625,1.0,0.377653032541275,1.0,1.0,0.0,1.0,-2.0014116764068604,2.001408576965332,3.219113750674296e-06,1.5387074947357178,0.85405033826828,0.85405033826828,0.0,64.21703338623047,82.0,25207.7578125,-0.0,676.2739868164062,1.0,280.6391296386719,282.4075012207031,290.8716735839844,292.47344970703125,293.1499938964844,293.1499938964844,280.95001220703125,35342.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204228043556213,1.0,0.0,0.0,3.395495653152466,3.395517110824585,7.693069505876338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.0283203125,0.0,1263.4483642578125,1895.4371337890625,0.0,1775.5015869140625,0.8481454849243164,1.0,0.0,3.0,1.0,0.0
12301860,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7352600097656,0.9061034321784972,0.304659754037857,0.2737723588943481,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347106933594,0.8491085171699524,0.2509402632713318,0.2377517968416214,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7351989746094,0.8977127075195312,0.2962092459201813,0.2072914689779281,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.734130859375,0.8043003082275391,0.2112464010715484,0.2004844695329666,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.7511459589004517,0.1719858199357986,0.7763093113899231,285.7352600097656,284.95001220703125,295.2956848144531,287.9365234375,295.2933044433594,297.4223937988281,283.7404479980469,1.0,0.3848187327384949,1.0,1.0,0.0,1.0,-2.0352563858032227,2.0352530479431152,3.3278913633694174e-06,1.5651521682739258,0.8663856983184814,0.8663856983184814,0.0,67.29630279541016,85.0,24944.564453125,-0.0,714.2794189453125,1.0,280.9394836425781,282.66998291015625,290.9174499511719,292.50250244140625,293.1499938964844,293.1499938964844,281.25,34921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134200930595398,1.0,0.0,0.0,3.4349868297576904,3.435008764266968,7.873057938923012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.2470703125,0.0,1299.2615966796875,1895.4371337890625,0.0,1718.228759765625,0.8565723896026611,1.0,0.0,3.0,1.0,0.0
12301920,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7352600097656,0.9061034321784972,0.304659754037857,0.2737723588943481,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347106933594,0.8491085171699524,0.2509402632713318,0.2377517968416214,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7351989746094,0.8977127075195312,0.2962092459201813,0.2072914689779281,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.734130859375,0.8043003082275391,0.2112464010715484,0.2004844695329666,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.7511459589004517,0.1719858199357986,0.7763093113899231,285.7352600097656,284.95001220703125,295.2956848144531,287.9365234375,295.2933044433594,297.4223937988281,283.7404479980469,1.0,0.3848187327384949,1.0,1.0,0.0,1.0,-2.0352563858032227,2.0352530479431152,3.3278913633694174e-06,1.5651521682739258,0.8663856983184814,0.8663856983184814,0.0,67.29630279541016,85.0,24944.564453125,-0.0,714.2794189453125,1.0,280.9394836425781,282.66998291015625,290.9174499511719,292.50250244140625,293.1499938964844,293.1499938964844,281.25,34921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134200930595398,1.0,0.0,0.0,3.4349868297576904,3.435008764266968,7.873057938923012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.2470703125,0.0,1299.2615966796875,1895.4371337890625,0.0,1718.228759765625,0.8565723896026611,1.0,0.0,3.0,1.0,0.0
12301980,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760131835937,0.9030334949493408,0.3096472322940826,0.2782949805259704,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.8470682501792908,0.2555948197841644,0.2422016710042953,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.8935621976852417,0.2999272346496582,0.2099108099937439,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749755859375,0.8022255897521973,0.2151408642530441,0.2042278796434402,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.7489535212516785,0.1748633086681366,0.789556622505188,285.9760131835937,284.95001220703125,295.3839416503906,287.9819030761719,295.38153076171875,297.4334411621094,283.9808044433594,1.0,0.3919610679149627,1.0,1.0,0.0,1.0,-2.06958270072937,2.069579124450684,3.4402023629809264e-06,1.5919548273086548,0.8819082975387573,0.8819082975387573,0.0,70.34339904785156,88.0,24689.845703125,0.0,753.7396850585938,1.0,281.239990234375,282.9269104003906,290.9655456542969,292.5350341796875,293.1499938964844,293.1499938964844,281.54998779296875,34549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706936240196228,1.0,0.0,0.0,3.4884541034698486,3.488476276397705,8.120061352201446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.4384765625,0.0,1350.383544921875,1895.4371337890625,0.0,1665.9169921875,0.8681808114051819,1.0,0.0,3.0,1.0,0.0
12302040,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760131835937,0.9030334949493408,0.3096472322940826,0.2782949805259704,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.8470682501792908,0.2555948197841644,0.2422016710042953,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.8935621976852417,0.2999272346496582,0.2099108099937439,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749755859375,0.8022255897521973,0.2151408642530441,0.2042278796434402,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.7489535212516785,0.1748633086681366,0.789556622505188,285.9760131835937,284.95001220703125,295.3839416503906,287.9819030761719,295.38153076171875,297.4334411621094,283.9808044433594,1.0,0.3919610679149627,1.0,1.0,0.0,1.0,-2.06958270072937,2.069579124450684,3.4402023629809264e-06,1.5919548273086548,0.8819082975387573,0.8819082975387573,0.0,70.34339904785156,88.0,24689.845703125,0.0,753.7396850585938,1.0,281.239990234375,282.9269104003906,290.9655456542969,292.5350341796875,293.1499938964844,293.1499938964844,281.54998779296875,34549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706936240196228,1.0,0.0,0.0,3.4884541034698486,3.488476276397705,8.120061352201446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.4384765625,0.0,1350.383544921875,1895.4371337890625,0.0,1665.9169921875,0.8681808114051819,1.0,0.0,3.0,1.0,0.0
12302100,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.9016174077987672,0.3121427297592163,0.2805410027503967,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324157714844,0.8461421728134155,0.2579401135444641,0.2444358170032501,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.8916301131248474,0.3018196821212768,0.211237296462059,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.8012737035751343,0.2170981615781784,0.2061029225587844,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1274719238281,0.7479357123374939,0.1763041913509369,0.7961693406105042,286.1341552734375,284.95001220703125,295.4290771484375,288.00543212890625,295.4266662597656,297.4385681152344,284.1509704589844,1.0,0.3955223560333252,1.0,1.0,0.0,1.0,-2.086750030517578,2.086746454238892,3.497129227980622e-06,1.6053574085235596,0.8913083672523499,0.8913083672523499,0.0,71.88033294677734,88.0,24220.248046875,0.0,773.968505859375,1.0,281.4945373535156,283.1173400878906,290.96002197265625,292.4575500488281,293.1499938964844,293.1499938964844,281.54998779296875,34378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010466456413269,1.0,0.0,0.0,3.5194365978240967,3.519459247589112,8.264938173851988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.71533203125,0.0,1381.0072021484375,1895.4371337890625,0.0,1619.02294921875,0.8749961256980896,1.0,0.0,3.0,1.0,0.0
12302160,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2139587402344,0.9006537199020386,0.314712792634964,0.2828812301158905,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.8455869555473328,0.2603437602519989,0.2467349171638488,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.8901526927947998,0.3037938773632049,0.212632954120636,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.8006930351257324,0.2191027253866195,0.2080294638872146,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.7472405433654785,0.1777816712856292,0.8029628396034241,286.2139587402344,284.95001220703125,295.47479248046875,288.0294189453125,295.47235107421875,297.4444274902344,284.21844482421875,1.0,0.3990955352783203,1.0,1.0,0.0,1.0,-2.1044704914093018,2.1044669151306152,3.556407818905427e-06,1.6191833019256592,0.9005902409553528,0.9005902409553528,0.0,73.35940551757812,91.0,24441.3125,0.0,794.7806396484375,1.0,281.5406494140625,283.1802978515625,291.0145874023437,292.5690612792969,293.1499938964844,293.1499938964844,281.8500061035156,34235.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007138729095459,1.0,0.0,0.0,3.5536375045776367,3.553660154342652,8.426350746049138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5947265625,0.0,1415.7254638671875,1895.4371337890625,0.0,1616.391357421875,0.8824940323829651,1.0,0.0,3.0,1.0,0.0
12302220,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556884765625,0.8989157676696777,0.319898247718811,0.2875614464282989,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45526123046875,0.8446692824363708,0.2652149498462677,0.2513723373413086,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45562744140625,0.8874750733375549,0.3078320920467376,0.2154668122529983,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.7997173070907593,0.2231571227312088,0.2119081318378448,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.7460132241249084,0.1807629913091659,0.8166067004203796,286.4556884765625,284.95001220703125,295.56768798828125,288.0786437988281,295.56524658203125,297.4556579589844,284.4599304199219,1.0,0.4062415361404419,1.0,1.0,0.0,1.0,-2.140109062194824,2.1401054859161377,3.6772648854821455e-06,1.646992325782776,0.9225430488586426,0.9225430488586426,0.0,76.33295440673828,94.0,24306.083984375,0.0,837.5941772460938,1.0,281.8412475585937,283.4385681152344,291.068115234375,292.6127319335937,293.1499938964844,293.1499938964844,281.54998779296875,33985.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951650381088257,1.0,0.0,0.0,3.6281216144561768,3.628145217895508,8.783284783930867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.31591796875,0.0,1493.9808349609375,1895.4371337890625,0.0,1572.80712890625,0.8989896774291992,1.0,0.0,3.0,1.0,0.0
12302280,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556884765625,0.8989157676696777,0.319898247718811,0.2875614464282989,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45526123046875,0.8446692824363708,0.2652149498462677,0.2513723373413086,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45562744140625,0.8874750733375549,0.3078320920467376,0.2154668122529983,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.7997173070907593,0.2231571227312088,0.2119081318378448,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.7460132241249084,0.1807629913091659,0.8166067004203796,286.4556884765625,284.95001220703125,295.56768798828125,288.0786437988281,295.56524658203125,297.4556579589844,284.4599304199219,1.0,0.4062415361404419,1.0,1.0,0.0,1.0,-2.140109062194824,2.1401054859161377,3.6772648854821455e-06,1.646992325782776,0.9225430488586426,0.9225430488586426,0.0,76.33295440673828,94.0,24306.083984375,0.0,837.5941772460938,1.0,281.8412475585937,283.4385681152344,291.068115234375,292.6127319335937,293.1499938964844,293.1499938964844,281.54998779296875,33985.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951650381088257,1.0,0.0,0.0,3.6281216144561768,3.628145217895508,8.783284783930867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.31591796875,0.0,1493.9808349609375,1895.4371337890625,0.0,1572.80712890625,0.8989896774291992,1.0,0.0,3.0,1.0,0.0
12302340,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.8941940069198608,0.3234829306602478,0.2913696467876434,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.8414283394813538,0.2691496312618255,0.2555181086063385,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906494140625,0.8821333646774292,0.3106263875961303,0.2178104966878891,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7963387370109558,0.2263901978731155,0.2153568714857101,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911682128906,0.7427183985710144,0.1830314397811889,0.8284909725189209,286.2906188964844,284.95001220703125,295.662109375,288.1292419433594,295.65966796875,297.4515380859375,284.289794921875,1.0,0.4131746292114258,1.0,1.0,0.0,1.0,-2.1709022521972656,2.1708984375,3.783646661759121e-06,1.671142339706421,0.9391305446624756,0.9391305446624756,0.0,79.90877532958984,97.0,25570.3203125,0.0,879.3487548828125,1.0,281.55767822265625,283.21246337890625,291.2565612792969,292.9503173828125,293.1499938964844,293.1499938964844,281.25,34121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263404726982117,1.0,0.0,0.0,3.69899320602417,3.699017286300659,9.129780664807186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.91943359375,0.0,1574.1192626953125,1895.4371337890625,0.0,1824.5010986328125,0.9149603843688964,1.0,0.0,3.0,1.0,0.0
12302400,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.8941940069198608,0.3234829306602478,0.2913696467876434,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.8414283394813538,0.2691496312618255,0.2555181086063385,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906494140625,0.8821333646774292,0.3106263875961303,0.2178104966878891,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7963387370109558,0.2263901978731155,0.2153568714857101,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911682128906,0.7427183985710144,0.1830314397811889,0.8284909725189209,286.2906188964844,284.95001220703125,295.662109375,288.1292419433594,295.65966796875,297.4515380859375,284.289794921875,1.0,0.4131746292114258,1.0,1.0,0.0,1.0,-2.1709022521972656,2.1708984375,3.783646661759121e-06,1.671142339706421,0.9391305446624756,0.9391305446624756,0.0,79.90877532958984,97.0,25570.3203125,0.0,879.3487548828125,1.0,281.55767822265625,283.21246337890625,291.2565612792969,292.9503173828125,293.1499938964844,293.1499938964844,281.25,34121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263404726982117,1.0,0.0,0.0,3.69899320602417,3.699017286300659,9.129780664807186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.91943359375,0.0,1574.1192626953125,1895.4371337890625,0.0,1824.5010986328125,0.9149603843688964,1.0,0.0,3.0,1.0,0.0
12302460,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11138916015625,0.887029230594635,0.325248509645462,0.2933098673820495,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117858886719,0.8360798358917236,0.2714767158031463,0.2580353617668152,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.8746744990348816,0.3118294477462768,0.218921810388565,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122741699219,0.7907127141952515,0.2282278537750244,0.2173987925052642,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130676269531,0.7375515699386597,0.1841501295566558,0.8349165916442871,286.11138916015625,284.95001220703125,295.7384033203125,288.17041015625,295.7359619140625,297.43798828125,284.1077880859375,1.0,0.4181995391845703,1.0,1.0,0.0,1.0,-2.187767267227173,2.1877634525299072,3.842649221041938e-06,1.6843971014022827,0.95000821352005,0.95000821352005,0.0,83.42268371582031,97.0,26803.349609375,0.0,908.4720458984376,1.0,281.2660827636719,282.98101806640625,291.3329772949219,293.1418151855469,293.1499938964844,293.1499938964844,281.25,34319.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555379271507263,1.0,0.0,0.0,3.7490665912628174,3.749091386795044,9.37863433136954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.74853515625,0.0,1633.2913818359375,1895.4371337890625,0.0,2073.550537109375,0.9263378381729126,1.0,0.0,3.0,1.0,0.0
12302520,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025390625,0.8850073218345642,0.3256351351737976,0.2936839163303375,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026916503906,0.834547758102417,0.2719972729682922,0.2585713863372803,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025695800781,0.872591495513916,0.3120613098144531,0.2191149890422821,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1028747558594,0.7890878915786743,0.2286271452903747,0.2178229391574859,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.7360692620277405,0.1843674629926681,0.8361326456069946,286.1025390625,284.95001220703125,295.7575378417969,288.1807556152344,295.7550964355469,297.43414306640625,284.1013488769531,1.0,0.419370174407959,1.0,1.0,0.0,1.0,-2.191063165664673,2.1910593509674072,3.854233909805771e-06,1.6869854927062988,0.952973484992981,0.952973484992981,0.0,84.34852600097656,100.0,26903.986328125,0.0,915.1048583984376,1.0,281.257568359375,282.9702453613281,291.3236083984375,293.1285705566406,293.1499938964844,293.1499938964844,280.95001220703125,34357.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759686291217804,1.0,0.0,0.0,3.7607614994049072,3.760786294937134,9.437237622478278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.40869140625,0.0,1647.257080078125,1895.4371337890625,0.0,2109.821533203125,0.929002583026886,1.0,0.0,3.0,1.0,0.0
12302580,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.8751579523086548,0.3271120190620422,0.2952887415885925,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.8270121216773987,0.2742162346839905,0.2609567046165466,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8624362945556641,0.312782734632492,0.2198432832956314,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.7810347676277161,0.2302595973014831,0.2196537107229232,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.7286577820777893,0.1850929707288742,0.8407792448997498,285.9104919433594,284.95001220703125,295.8533935546875,288.2328796386719,295.8509521484375,297.4123229980469,283.9093017578125,1.0,0.4247705042362213,1.0,1.0,0.0,1.0,-2.204514741897583,2.2045109272003174,3.901759555446915e-06,1.6975795030593872,0.9642144441604614,0.9642144441604614,0.0,88.93976593017578,103.0,28180.009765625,0.0,945.4194946289062,1.0,280.9571533203125,282.7263488769531,291.3444519042969,293.23443603515625,293.1499938964844,293.1499938964844,280.6499938964844,34619.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855637073516846,1.0,0.0,0.0,3.812698364257813,3.812723636627197,9.699697329779156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.595703125,0.0,1711.0341796875,1895.4371337890625,0.0,2340.234375,0.9408668875694276,1.0,0.0,3.0,1.0,0.0
12302640,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.8751579523086548,0.3271120190620422,0.2952887415885925,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.8270121216773987,0.2742162346839905,0.2609567046165466,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8624362945556641,0.312782734632492,0.2198432832956314,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.7810347676277161,0.2302595973014831,0.2196537107229232,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.7286577820777893,0.1850929707288742,0.8407792448997498,285.9104919433594,284.95001220703125,295.8533935546875,288.2328796386719,295.8509521484375,297.4123229980469,283.9093017578125,1.0,0.4247705042362213,1.0,1.0,0.0,1.0,-2.204514741897583,2.2045109272003174,3.901759555446915e-06,1.6975795030593872,0.9642144441604614,0.9642144441604614,0.0,88.93976593017578,103.0,28180.009765625,0.0,945.4194946289062,1.0,280.9571533203125,282.7263488769531,291.3444519042969,293.23443603515625,293.1499938964844,293.1499938964844,280.6499938964844,34619.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855637073516846,1.0,0.0,0.0,3.812698364257813,3.812723636627197,9.699697329779156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.595703125,0.0,1711.0341796875,1895.4371337890625,0.0,2340.234375,0.9408668875694276,1.0,0.0,3.0,1.0,0.0
12302700,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.870589017868042,0.3277073502540588,0.2959704995155334,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.823468804359436,0.2751825153827667,0.2620077729225158,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8577146530151367,0.3129962980747223,0.2201002240180969,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703552246094,0.7772368788719177,0.2309338599443435,0.2204269617795944,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728271484375,0.7250815629959106,0.1853057593107223,0.8423798084259033,285.7675170898437,284.95001220703125,295.9013061523437,288.2590026855469,295.8988952636719,297.40118408203125,283.7549133300781,1.0,0.4272043108940124,1.0,1.0,0.0,1.0,-2.209757328033448,2.2097535133361816,3.920368726539891e-06,1.7017096281051636,0.9683055877685548,0.9683055877685548,0.0,91.1584243774414,103.0,29174.4765625,0.0,958.9444580078124,1.0,280.69683837890625,282.53302001953125,291.3841552734375,293.3816223144531,293.1499938964844,293.1499938964844,280.6499938964844,34758.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987173795700073,1.0,0.0,0.0,3.835142850875856,3.8351683616638175,9.814232271310177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.69287109375,0.0,1739.30859375,1895.4371337890625,0.0,2459.703857421875,0.9459882378578186,1.0,0.0,3.0,1.0,0.0
12302760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8659638166427612,0.3281644582748413,0.296473741531372,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.717041015625,0.8198407292366028,0.2760350406169891,0.2629209756851196,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169494628906,0.8529788851737976,0.3130849599838257,0.2202400416135788,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172241210937,0.7733772993087769,0.2314995974302292,0.2210723757743835,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7213858366012573,0.1854102313518524,0.8433988690376282,285.7169189453125,284.95001220703125,295.9491577148437,288.28515625,295.9467468261719,297.3891906738281,283.7157897949219,1.0,0.4294590950012207,1.0,1.0,0.0,1.0,-2.213627576828003,2.213623523712158,3.934150754503207e-06,1.704767107963562,0.9728559255599976,0.9728559255599976,0.0,93.38607025146484,106.0,29410.578125,0.0,971.19140625,1.0,280.65673828125,282.48272705078125,291.3668518066406,293.3293762207031,293.1499938964844,293.1499938964844,280.3500061035156,34882.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804997980594635,1.0,0.0,0.0,3.854830026626587,3.854856014251709,9.915252121572848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.34521484375,0.0,1764.3818359375,1895.4371337890625,0.0,2517.207763671875,0.950530469417572,1.0,0.0,3.0,1.0,0.0
12302820,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8576528429985046,0.3288852870464325,0.2973416149616241,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215148925781,0.8131586313247681,0.2775646150112152,0.2645863592624664,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.844446063041687,0.313094824552536,0.2204126566648483,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.52166748046875,0.7663912177085876,0.2324568033218383,0.22219780087471,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.7143355011940002,0.185436800122261,0.8445795178413391,285.5213623046875,284.95001220703125,296.0443420410156,288.3372497558594,296.0419311523437,297.3658752441406,283.52020263671875,1.0,0.433549553155899,1.0,1.0,0.0,1.0,-2.21964955329895,2.219645738601685,3.955638931074645e-06,1.7095191478729248,0.9788745641708374,0.9788745641708374,0.0,97.61139678955078,94.0,30714.185546875,0.0,993.1995849609376,1.0,280.3565673828125,282.2472229003906,291.4041442871094,293.4411926269531,293.1499938964844,293.1499938964844,280.04998779296875,35133.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213992118835449,1.0,0.0,0.0,3.887598991394043,3.887625217437744,1.008454205475573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.130859375,0.0,1807.020263671875,1895.4371337890625,0.0,2668.536865234375,0.9580787420272828,1.0,0.0,3.0,1.0,0.0
12302880,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8576528429985046,0.3288852870464325,0.2973416149616241,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215148925781,0.8131586313247681,0.2775646150112152,0.2645863592624664,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.844446063041687,0.313094824552536,0.2204126566648483,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.52166748046875,0.7663912177085876,0.2324568033218383,0.22219780087471,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.7143355011940002,0.185436800122261,0.8445795178413391,285.5213623046875,284.95001220703125,296.0443420410156,288.3372497558594,296.0419311523437,297.3658752441406,283.52020263671875,1.0,0.433549553155899,1.0,1.0,0.0,1.0,-2.21964955329895,2.219645738601685,3.955638931074645e-06,1.7095191478729248,0.9788745641708374,0.9788745641708374,0.0,97.61139678955078,94.0,30714.185546875,0.0,993.1995849609376,1.0,280.3565673828125,282.2472229003906,291.4041442871094,293.4411926269531,293.1499938964844,293.1499938964844,280.04998779296875,35133.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213992118835449,1.0,0.0,0.0,3.887598991394043,3.887625217437744,1.008454205475573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.130859375,0.0,1807.020263671875,1895.4371337890625,0.0,2668.536865234375,0.9580787420272828,1.0,0.0,3.0,1.0,0.0
12302940,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236083984375,0.8611175417900085,0.329337477684021,0.297747790813446,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3237609863281,0.8171942234039307,0.2788747251033783,0.2658118307590484,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.8471965789794922,0.3128844797611236,0.2202595472335815,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3239440917969,0.7699939012527466,0.2332035303115844,0.2228908687829971,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3242492675781,0.7166292071342468,0.1852558404207229,0.8437086343765259,285.3236083984375,284.95001220703125,296.13836669921875,288.3887939453125,296.1360168457031,297.343017578125,283.3223571777344,1.0,0.4322323501110077,1.0,1.0,0.0,1.0,-2.2212157249450684,2.2212119102478027,3.961354650527937e-06,1.7108241319656372,0.9822371602058412,0.9822371602058412,0.0,96.25753784179688,82.0,31956.455078125,0.0,989.6600952148438,1.0,280.0563659667969,282.01129150390625,291.4499816894531,293.5619201660156,293.1499938964844,293.1499938964844,279.75,35372.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368140459060669,1.0,0.0,0.0,3.9115090370178223,3.911535501480103,1.0208970024905284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.13134765625,0.0,1839.0032958984373,1895.4371337890625,0.0,2811.963623046875,0.9636207222938538,1.0,0.0,3.0,1.0,0.0
12303000,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236083984375,0.8611175417900085,0.329337477684021,0.297747790813446,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3237609863281,0.8171942234039307,0.2788747251033783,0.2658118307590484,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.8471965789794922,0.3128844797611236,0.2202595472335815,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3239440917969,0.7699939012527466,0.2332035303115844,0.2228908687829971,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3242492675781,0.7166292071342468,0.1852558404207229,0.8437086343765259,285.3236083984375,284.95001220703125,296.13836669921875,288.3887939453125,296.1360168457031,297.343017578125,283.3223571777344,1.0,0.4322323501110077,1.0,1.0,0.0,1.0,-2.2212157249450684,2.2212119102478027,3.961354650527937e-06,1.7108241319656372,0.9822371602058412,0.9822371602058412,0.0,96.25753784179688,82.0,31956.455078125,0.0,989.6600952148438,1.0,280.0563659667969,282.01129150390625,291.4499816894531,293.5619201660156,293.1499938964844,293.1499938964844,279.75,35372.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368140459060669,1.0,0.0,0.0,3.9115090370178223,3.911535501480103,1.0208970024905284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.13134765625,0.0,1839.0032958984373,1895.4371337890625,0.0,2811.963623046875,0.9636207222938538,1.0,0.0,3.0,1.0,0.0
12303060,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.12451171875,0.873471736907959,0.3295857310295105,0.2978207767009735,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246337890625,0.8289780616760254,0.2800320386886596,0.2667323350906372,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1245422363281,0.8584431409835815,0.3125202655792236,0.2198810428380966,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12481689453125,0.7816135287284851,0.233809545636177,0.2232894003391266,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1251525878906,0.7256491780281067,0.1849480867385864,0.841489851474762,285.12451171875,284.95001220703125,296.230712890625,288.4393920898437,296.2283935546875,297.3212280273437,283.1232604980469,1.0,0.4277131855487823,1.0,1.0,0.0,1.0,-2.219770193099976,2.219766139984131,3.95632378058508e-06,1.7097643613815308,0.9829304218292236,0.9829304218292236,0.0,91.03789520263672,70.0,33145.7578125,0.0,968.4627685546876,1.0,279.7562561035156,281.7757263183594,291.4965209960937,293.6817321777344,293.1499938964844,293.1499938964844,279.45001220703125,35599.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514577746391296,1.0,0.0,0.0,3.927006244659424,3.927032947540283,1.0290025329595665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.8505859375,0.0,1860.5146484375,1895.4371337890625,0.0,2948.926513671875,0.9672561883926392,1.0,0.0,3.0,1.0,0.0
12303120,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.12451171875,0.873471736907959,0.3295857310295105,0.2978207767009735,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246337890625,0.8289780616760254,0.2800320386886596,0.2667323350906372,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1245422363281,0.8584431409835815,0.3125202655792236,0.2198810428380966,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12481689453125,0.7816135287284851,0.233809545636177,0.2232894003391266,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1251525878906,0.7256491780281067,0.1849480867385864,0.841489851474762,285.12451171875,284.95001220703125,296.230712890625,288.4393920898437,296.2283935546875,297.3212280273437,283.1232604980469,1.0,0.4277131855487823,1.0,1.0,0.0,1.0,-2.219770193099976,2.219766139984131,3.95632378058508e-06,1.7097643613815308,0.9829304218292236,0.9829304218292236,0.0,91.03789520263672,70.0,33145.7578125,0.0,968.4627685546876,1.0,279.7562561035156,281.7757263183594,291.4965209960937,293.6817321777344,293.1499938964844,293.1499938964844,279.45001220703125,35599.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514577746391296,1.0,0.0,0.0,3.927006244659424,3.927032947540283,1.0290025329595665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.8505859375,0.0,1860.5146484375,1895.4371337890625,0.0,2948.926513671875,0.9672561883926392,1.0,0.0,3.0,1.0,0.0
12303180,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.92498779296875,0.8937931656837463,0.3296412527561188,0.2976357638835907,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92510986328125,0.8476081490516663,0.2810581028461456,0.2674364149570465,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250183105469,0.877469539642334,0.3120209276676178,0.2193405032157898,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92529296875,0.800299346446991,0.2342986166477203,0.2234843671321869,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256286621094,0.7402347922325134,0.1845455467700958,0.8383954167366028,284.92498779296875,284.95001220703125,296.32086181640625,288.4886474609375,296.318603515625,297.3005065917969,282.9237365722656,1.0,0.4210664629936218,1.0,1.0,0.0,1.0,-2.216263055801392,2.216259002685547,3.943971933040302e-06,1.7070978879928589,0.98095703125,0.98095703125,0.0,83.4907455444336,58.0,34287.89453125,0.0,936.4666748046876,1.0,279.4562072753906,281.54119873046875,291.5415954589844,293.7977294921875,293.1499938964844,293.1499938964844,279.1499938964844,35818.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652374148368835,1.0,0.0,0.0,3.934388875961304,3.934415578842163,1.0328751613997156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.072265625,0.0,1871.7181396484373,1895.4371337890625,0.0,3078.1328125,0.9690543413162231,1.0,0.0,3.0,1.0,0.0
12303240,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.92498779296875,0.8937931656837463,0.3296412527561188,0.2976357638835907,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92510986328125,0.8476081490516663,0.2810581028461456,0.2674364149570465,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250183105469,0.877469539642334,0.3120209276676178,0.2193405032157898,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92529296875,0.800299346446991,0.2342986166477203,0.2234843671321869,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256286621094,0.7402347922325134,0.1845455467700958,0.8383954167366028,284.92498779296875,284.95001220703125,296.32086181640625,288.4886474609375,296.318603515625,297.3005065917969,282.9237365722656,1.0,0.4210664629936218,1.0,1.0,0.0,1.0,-2.216263055801392,2.216259002685547,3.943971933040302e-06,1.7070978879928589,0.98095703125,0.98095703125,0.0,83.4907455444336,58.0,34287.89453125,0.0,936.4666748046876,1.0,279.4562072753906,281.54119873046875,291.5415954589844,293.7977294921875,293.1499938964844,293.1499938964844,279.1499938964844,35818.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652374148368835,1.0,0.0,0.0,3.934388875961304,3.934415578842163,1.0328751613997156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.072265625,0.0,1871.7181396484373,1895.4371337890625,0.0,3078.1328125,0.9690543413162231,1.0,0.0,3.0,1.0,0.0
12303300,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765808105469,0.9074851870536804,0.3296222686767578,0.2975057065486908,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7777404785156,0.8602159023284912,0.2815404832363128,0.2677492499351501,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769470214844,0.8904229402542114,0.3117436468601227,0.2190467268228531,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.77935791015625,0.8123798370361328,0.2345164865255355,0.2235432714223861,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7821655273437,0.750180721282959,0.1843256205320358,0.836683452129364,284.7765808105469,284.95001220703125,296.36492919921875,288.5126647949219,296.3627319335937,297.2908630371094,282.763671875,1.0,0.4171801507472992,1.0,1.0,0.0,1.0,-2.214144468307495,2.214140653610229,3.936505436286097e-06,1.7054780721664429,0.978388249874115,0.978388249874115,0.0,79.1022720336914,58.0,35254.25,0.0,917.8306274414062,1.0,279.1941833496094,281.352294921875,291.59197998046875,293.9576110839844,293.1499938964844,293.1499938964844,279.1499938964844,35934.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744940161705017,1.0,0.0,0.0,3.935241937637329,3.935268878936768,1.0333232012271765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.62255859375,0.0,1873.7457275390625,1895.4371337890625,0.0,3164.962158203125,0.9692906141281128,1.0,0.0,3.0,1.0,0.0
12303360,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7251892089844,0.9248433709144592,0.3295044302940368,0.2972270548343658,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72528076171875,0.8751885294914246,0.2819595038890838,0.2679670453071594,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7252197265625,0.9056171774864196,0.3113943934440613,0.2186694145202636,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7254638671875,0.8254798650741577,0.2346792817115783,0.2235205918550491,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72576904296875,0.7620975971221924,0.1840620040893554,0.8346646428108215,284.7251892089844,284.95001220703125,296.40826416015625,288.5362243652344,296.40606689453125,297.2807006835937,282.7239990234375,1.0,0.4129805862903595,1.0,1.0,0.0,1.0,-2.211166858673096,2.21116304397583,3.926012595911743e-06,1.7031949758529663,0.9763174653053284,0.9763174653053284,0.0,74.49858093261719,46.0,35383.94921875,0.0,897.589111328125,1.0,279.15606689453125,281.307861328125,291.5849609375,293.90948486328125,293.1499938964844,293.1499938964844,278.8500061035156,36037.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878117024898529,1.0,0.0,0.0,3.93372654914856,3.933753252029419,1.0325273933631252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.30224609375,0.0,1872.63232421875,1895.4371337890625,0.0,3198.931396484375,0.9690348505973816,1.0,0.0,3.0,1.0,0.0
12303420,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5244140625,0.9695072770118712,0.3291686773300171,0.2966101467609405,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5245666503906,0.916492521762848,0.2827351093292236,0.2683460116386413,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52447509765625,0.9504234790802002,0.3106571733951568,0.2178933322429657,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5247497558594,0.860296905040741,0.2349524199962616,0.2234217822551727,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5251159667969,0.7951948046684265,0.183502197265625,0.8304288983345032,284.5244445800781,284.95001220703125,296.4924011230469,288.58172607421875,296.49029541015625,297.26129150390625,282.5231018066406,1.0,0.4038799703121185,1.0,1.0,0.0,1.0,-2.2047436237335205,2.204739570617676,3.903410743077984e-06,1.698259353637695,0.9689992666244508,0.9689992666244508,0.0,64.61510467529297,49.0,36464.59765625,0.0,854.2855224609375,1.0,278.8562316894531,281.0787353515625,291.6268005371094,294.018798828125,293.1499938964844,293.1499938964844,278.54998779296875,36262.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901992440223694,1.0,0.0,0.0,3.924792289733887,3.924819231033325,1.0278426998411303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.5654296875,0.0,1863.0313720703125,1895.4371337890625,0.0,3312.071044921875,0.967152774333954,1.0,0.0,3.0,1.0,0.0
12303480,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5244140625,0.9695072770118712,0.3291686773300171,0.2966101467609405,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5245666503906,0.916492521762848,0.2827351093292236,0.2683460116386413,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52447509765625,0.9504234790802002,0.3106571733951568,0.2178933322429657,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5247497558594,0.860296905040741,0.2349524199962616,0.2234217822551727,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5251159667969,0.7951948046684265,0.183502197265625,0.8304288983345032,284.5244445800781,284.95001220703125,296.4924011230469,288.58172607421875,296.49029541015625,297.26129150390625,282.5231018066406,1.0,0.4038799703121185,1.0,1.0,0.0,1.0,-2.2047436237335205,2.204739570617676,3.903410743077984e-06,1.698259353637695,0.9689992666244508,0.9689992666244508,0.0,64.61510467529297,49.0,36464.59765625,0.0,854.2855224609375,1.0,278.8562316894531,281.0787353515625,291.6268005371094,294.018798828125,293.1499938964844,293.1499938964844,278.54998779296875,36262.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901992440223694,1.0,0.0,0.0,3.924792289733887,3.924819231033325,1.0278426998411303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.5654296875,0.0,1863.0313720703125,1895.4371337890625,0.0,3312.071044921875,0.967152774333954,1.0,0.0,3.0,1.0,0.0
12303540,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.32257080078125,0.9934169054031372,0.3285776078701019,0.2959603369235992,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3226928710937,0.9478716254234314,0.2833604514598846,0.2687731683254242,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3226318359375,0.977324366569519,0.3097805380821228,0.2171626538038253,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3228759765625,0.8854896426200867,0.2350956499576568,0.2233898341655731,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3231811523437,0.8171111345291138,0.1828490793704986,0.8266637921333313,284.3226013183594,284.95001220703125,296.5727233886719,288.6247863769531,296.5707397460937,297.2425231933594,282.32147216796875,1.0,0.3990444242954254,1.0,1.0,0.0,1.0,-2.1990365982055664,2.199032783508301,3.883366844092961e-06,1.6938611268997192,0.9589778780937196,0.9589778780937196,0.0,59.31743240356445,52.0,37549.41015625,0.0,829.0693359375,1.0,278.5562744140625,280.8550109863281,291.6678771972656,294.1276550292969,293.1499938964844,293.1499938964844,278.25,36505.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018539786338806,1.0,0.0,0.0,3.906961679458618,3.9069883823394775,1.0185248129346292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.51123046875,0.0,1842.3311767578125,1895.4371337890625,0.0,3420.860107421875,0.9632773995399476,1.0,0.0,3.0,1.0,0.0
12303600,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.32257080078125,0.9934169054031372,0.3285776078701019,0.2959603369235992,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3226928710937,0.9478716254234314,0.2833604514598846,0.2687731683254242,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3226318359375,0.977324366569519,0.3097805380821228,0.2171626538038253,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3228759765625,0.8854896426200867,0.2350956499576568,0.2233898341655731,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3231811523437,0.8171111345291138,0.1828490793704986,0.8266637921333313,284.3226013183594,284.95001220703125,296.5727233886719,288.6247863769531,296.5707397460937,297.2425231933594,282.32147216796875,1.0,0.3990444242954254,1.0,1.0,0.0,1.0,-2.1990365982055664,2.199032783508301,3.883366844092961e-06,1.6938611268997192,0.9589778780937196,0.9589778780937196,0.0,59.31743240356445,52.0,37549.41015625,0.0,829.0693359375,1.0,278.5562744140625,280.8550109863281,291.6678771972656,294.1276550292969,293.1499938964844,293.1499938964844,278.25,36505.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018539786338806,1.0,0.0,0.0,3.906961679458618,3.9069883823394775,1.0185248129346292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.51123046875,0.0,1842.3311767578125,1895.4371337890625,0.0,3420.860107421875,0.9632773995399476,1.0,0.0,3.0,1.0,0.0
