time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303660,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1258850097656,0.9990000128746032,0.3278967440128326,0.2944296300411224,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1260986328125,0.9590920209884644,0.2837479710578918,0.2691300809383392,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1259460449219,0.9854323267936708,0.3088497817516327,0.2165113091468811,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.12646484375,0.8949618935585022,0.235076904296875,0.2233569175004959,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1271667480469,0.8241380453109741,0.1821702867746353,0.8234895467758179,284.1258850097656,284.95001220703125,296.6398620605469,288.660400390625,296.6379699707031,297.2266845703125,282.1234436035156,1.0,0.3967465460300445,1.0,1.0,0.0,1.0,-2.192687749862671,2.1926839351654053,3.860769993480062e-06,1.6887511014938354,0.9476749897003174,0.9476749897003174,0.0,57.4721794128418,52.0,38561.7734375,0.0,816.4002685546875,1.0,278.26025390625,280.6366882324219,291.7102355957031,294.2434387207031,293.1499938964844,293.1499938964844,278.25,36749.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128326773643494,1.0,0.0,0.0,3.88309383392334,3.88312029838562,1.006118282020907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.39208984375,0.0,1814.2559814453125,1895.4371337890625,0.0,3522.87353515625,0.9580420851707458,1.0,0.0,3.0,1.0,0.0
12303720,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1221008300781,0.9990000128746032,0.3278484344482422,0.2928918898105621,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1221923828125,0.9612343907356262,0.2838053107261657,0.2691579461097717,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.12213134765625,0.9870286583900452,0.3087319433689117,0.2164063453674316,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.12237548828125,0.8968673348426819,0.2350775301456451,0.2233336269855499,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1227111816406,0.825594961643219,0.1820805817842483,0.822983980178833,284.1221008300781,284.95001220703125,296.64874267578125,288.6650695800781,296.6468505859375,297.2248229980469,282.1209716796875,1.0,0.3965844511985779,1.0,1.0,0.0,1.0,-2.193344593048096,2.193340539932251,3.862019184452947e-06,1.6886307001113892,0.9463026523590088,0.9463026523590088,0.0,57.14565658569336,70.0,38575.41796875,0.0,814.5845947265625,1.0,278.2564392089844,280.634033203125,291.7057800292969,294.2308654785156,293.1499938964844,293.1499938964844,278.1499938964844,36773.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130057096481324,1.0,0.0,0.0,3.879331111907959,3.8793575763702393,1.0041693485618453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.85302734375,0.0,1809.7401123046875,1895.4371337890625,0.0,3524.47705078125,0.9572149515151978,1.0,0.0,3.0,1.0,0.0
12303780,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0719909667969,0.9797559380531312,0.3272987306118011,0.2949348092079162,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0719299316406,0.9328172206878662,0.2845866978168487,0.2700100541114807,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.07196044921875,0.9609715342521667,0.3081325590610504,0.2160561978816986,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.07183837890625,0.8720465898513794,0.2353601157665252,0.2237292975187301,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0716552734375,0.802995502948761,0.1815961450338363,0.8214685916900635,284.0719909667969,284.95001220703125,296.7198791503906,288.7021789550781,296.7181091308594,297.2128295898437,282.07293701171875,1.0,0.4008322060108185,1.0,1.0,0.0,1.0,-2.1921253204345703,2.1921215057373047,3.859201569866855e-06,1.6885559558868408,0.9341285228729248,0.9341285228729248,0.0,61.79585266113281,88.0,38999.921875,0.0,831.9146118164062,1.0,278.1523132324219,280.5761413574219,291.71002197265625,294.2373352050781,293.1499938964844,293.1499938964844,278.1499938964844,36950.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148440361022948,1.0,0.0,0.0,3.844496726989746,3.8445229530334473,9.86216605269874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.23193359375,0.0,1768.0028076171875,1895.4371337890625,0.0,3541.501953125,0.9495007395744324,1.0,0.0,3.0,1.0,0.0
12303840,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0719909667969,0.9797559380531312,0.3272987306118011,0.2949348092079162,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0719299316406,0.9328172206878662,0.2845866978168487,0.2700100541114807,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.07196044921875,0.9609715342521667,0.3081325590610504,0.2160561978816986,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.07183837890625,0.8720465898513794,0.2353601157665252,0.2237292975187301,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0716552734375,0.802995502948761,0.1815961450338363,0.8214685916900635,284.0719909667969,284.95001220703125,296.7198791503906,288.7021789550781,296.7181091308594,297.2128295898437,282.07293701171875,1.0,0.4008322060108185,1.0,1.0,0.0,1.0,-2.1921253204345703,2.1921215057373047,3.859201569866855e-06,1.6885559558868408,0.9341285228729248,0.9341285228729248,0.0,61.79585266113281,88.0,38999.921875,0.0,831.9146118164062,1.0,278.1523132324219,280.5761413574219,291.71002197265625,294.2373352050781,293.1499938964844,293.1499938964844,278.1499938964844,36950.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148440361022948,1.0,0.0,0.0,3.844496726989746,3.8445229530334473,9.86216605269874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.23193359375,0.0,1768.0028076171875,1895.4371337890625,0.0,3541.501953125,0.9495007395744324,1.0,0.0,3.0,1.0,0.0
12303900,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0845947265625,0.9586640000343324,0.3271234333515167,0.2948385775089264,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.08447265625,0.9099618792533876,0.2850314378738403,0.2705433666706085,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.0845642089844,0.9376198649406432,0.3079206347465515,0.2159802764654159,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.08428955078125,0.8534293174743652,0.2355305403470993,0.2240129560232162,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.083984375,0.7847605347633362,0.1813604086637497,0.8210363984107971,284.0845947265625,284.95001220703125,296.7534484863281,288.71942138671875,296.75177001953125,297.20819091796875,282.0863647460937,1.0,0.4045821130275726,1.0,1.0,0.0,1.0,-2.192378759384156,2.1923749446868896,3.860105607600417e-06,1.6887621879577637,0.9284821152687072,0.9284821152687072,0.0,66.07872772216797,88.0,39042.53125,0.0,848.1450805664062,1.0,278.1503295898437,280.5878601074219,291.713623046875,294.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,37002.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135000705718994,1.0,0.0,0.0,3.825554132461548,3.82558012008667,9.765218464963257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.7509765625,0.0,1745.251220703125,1895.4371337890625,0.0,3529.056884765625,0.9452829957008362,1.0,0.0,3.0,1.0,0.0
12303960,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.1015014648437,0.9344496726989746,0.3271138668060303,0.294949859380722,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.10137939453125,0.889102041721344,0.2855738997459411,0.2712105214595794,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1014404296875,0.9129876494407654,0.3078325986862182,0.216025561094284,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1011657714844,0.8353596329689026,0.2357876300811767,0.224416434764862,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10076904296875,0.7666369080543518,0.1812020689249038,0.8211096525192261,284.1015014648437,284.95001220703125,296.7856140136719,288.7357482910156,296.78399658203125,297.2051086425781,282.103515625,1.0,0.4091715812683105,1.0,1.0,0.0,1.0,-2.193938970565796,2.1939351558685303,3.86560122933588e-06,1.6899876594543457,0.9229943752288818,0.9229943752288818,0.0,71.21300506591797,106.0,39093.65234375,0.0,868.795654296875,1.0,278.1500549316406,280.6030578613281,291.7251281738281,294.2403564453125,293.1499938964844,293.1499938964844,278.1499938964844,37040.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121357798576356,1.0,0.0,0.0,3.8059818744659424,3.806007623672485,9.665553761806225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4873046875,0.0,1721.8466796875,1895.4371337890625,0.0,3516.413818359375,0.9409162998199464,1.0,0.0,3.0,1.0,0.0
12304020,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1396484375,0.8900599479675293,0.3273086547851562,0.2955253720283508,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1395263671875,0.8516660928726196,0.2868173718452453,0.2728171944618225,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1395874023437,0.8719126582145691,0.3078529238700866,0.2163531482219696,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1392822265625,0.8013423085212708,0.2364480942487716,0.2254776954650879,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.13885498046875,0.7346664071083069,0.1810295581817627,0.8224146962165833,284.1396484375,284.95001220703125,296.8454284667969,288.76544189453125,296.8439636230469,297.2013244628906,282.14190673828125,1.0,0.4202329814434051,1.0,1.0,0.0,1.0,-2.199793577194214,2.199789762496948,3.886256308760494e-06,1.6945841312408447,0.9124422073364258,0.9124422073364258,0.0,83.5471420288086,124.0,39214.78125,0.0,920.569580078125,1.0,278.1499938964844,280.6368713378906,291.7583312988281,294.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,37090.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105580449104308,1.0,0.0,0.0,3.7655012607574463,3.765526533126831,9.461039667257864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6240234375,0.0,1673.9266357421875,1895.4371337890625,0.0,3501.78173828125,0.9318737983703612,1.0,0.0,3.0,1.0,0.0
12304080,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1396484375,0.8900599479675293,0.3273086547851562,0.2955253720283508,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1395263671875,0.8516660928726196,0.2868173718452453,0.2728171944618225,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1395874023437,0.8719126582145691,0.3078529238700866,0.2163531482219696,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1392822265625,0.8013423085212708,0.2364480942487716,0.2254776954650879,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.13885498046875,0.7346664071083069,0.1810295581817627,0.8224146962165833,284.1396484375,284.95001220703125,296.8454284667969,288.76544189453125,296.8439636230469,297.2013244628906,282.14190673828125,1.0,0.4202329814434051,1.0,1.0,0.0,1.0,-2.199793577194214,2.199789762496948,3.886256308760494e-06,1.6945841312408447,0.9124422073364258,0.9124422073364258,0.0,83.5471420288086,124.0,39214.78125,0.0,920.569580078125,1.0,278.1499938964844,280.6368713378906,291.7583312988281,294.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,37090.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105580449104308,1.0,0.0,0.0,3.7655012607574463,3.765526533126831,9.461039667257864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6240234375,0.0,1673.9266357421875,1895.4371337890625,0.0,3501.78173828125,0.9318737983703612,1.0,0.0,3.0,1.0,0.0
12304140,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1800842285156,0.855076789855957,0.3275681436061859,0.2962868213653564,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.179931640625,0.8213256001472473,0.2881429493427276,0.2746159136295318,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1800231933594,0.8386031985282898,0.3079811930656433,0.2168445736169815,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1796875,0.770129382610321,0.2371894419193267,0.2267264425754547,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.17926025390625,0.7071908116340637,0.1809516102075576,0.8246538639068604,284.1800842285156,284.95001220703125,296.8987731933594,288.79083251953125,296.8974914550781,297.1990051269531,282.182373046875,1.0,0.4329813122749328,1.0,1.0,0.0,1.0,-2.2076473236083984,2.207643508911133,3.914047738362569e-06,1.7007445096969604,0.9024485349655152,0.9024485349655152,0.0,98.0240249633789,112.0,39339.56640625,0.0,982.6698608398438,1.0,278.1499938964844,280.6725158691406,291.7905578613281,294.3180847167969,293.1499938964844,293.1499938964844,278.1499938964844,37115.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105256199836732,1.0,0.0,0.0,3.7239935398101807,3.7240185737609854,9.253608936887758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.10498046875,0.0,1625.5762939453125,1895.4371337890625,0.0,3501.48095703125,0.922596275806427,1.0,0.0,3.0,1.0,0.0
12304200,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1800842285156,0.855076789855957,0.3275681436061859,0.2962868213653564,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.179931640625,0.8213256001472473,0.2881429493427276,0.2746159136295318,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1800231933594,0.8386031985282898,0.3079811930656433,0.2168445736169815,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1796875,0.770129382610321,0.2371894419193267,0.2267264425754547,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.17926025390625,0.7071908116340637,0.1809516102075576,0.8246538639068604,284.1800842285156,284.95001220703125,296.8987731933594,288.79083251953125,296.8974914550781,297.1990051269531,282.182373046875,1.0,0.4329813122749328,1.0,1.0,0.0,1.0,-2.2076473236083984,2.207643508911133,3.914047738362569e-06,1.7007445096969604,0.9024485349655152,0.9024485349655152,0.0,98.0240249633789,112.0,39339.56640625,0.0,982.6698608398438,1.0,278.1499938964844,280.6725158691406,291.7905578613281,294.3180847167969,293.1499938964844,293.1499938964844,278.1499938964844,37115.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105256199836732,1.0,0.0,0.0,3.7239935398101807,3.7240185737609854,9.253608936887758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.10498046875,0.0,1625.5762939453125,1895.4371337890625,0.0,3501.48095703125,0.922596275806427,1.0,0.0,3.0,1.0,0.0
12304260,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2171325683594,0.8453880548477173,0.3278393745422363,0.296710193157196,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.217041015625,0.8131872415542603,0.289506584405899,0.2760865986347198,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.21710205078125,0.8293476104736328,0.308171808719635,0.2171096801757812,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2168273925781,0.76177579164505,0.2379751652479171,0.2276514768600464,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2164611816406,0.6982957720756531,0.1809378713369369,0.8254395723342896,284.2171325683594,284.95001220703125,296.94512939453125,288.8116455078125,296.94403076171875,297.197509765625,282.2190856933594,1.0,0.4368870556354522,1.0,1.0,0.0,1.0,-2.2122995853424072,2.2122955322265625,3.930665116058663e-06,1.704455852508545,0.8929318785667419,0.8929318785667419,0.0,103.19024658203124,100.0,39402.33203125,0.0,1006.810791015625,1.0,278.1499938964844,280.7055969238281,291.8152160644531,294.3505249023437,293.1499938964844,293.1499938964844,278.45001220703125,37125.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113167524337769,1.0,0.0,0.0,3.682052373886109,3.682076930999756,9.04634646303748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.23291015625,0.0,1577.618408203125,1895.4371337890625,0.0,3508.819580078125,0.913223683834076,1.0,0.0,3.0,1.0,0.0
12304320,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2171325683594,0.8453880548477173,0.3278393745422363,0.296710193157196,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.217041015625,0.8131872415542603,0.289506584405899,0.2760865986347198,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.21710205078125,0.8293476104736328,0.308171808719635,0.2171096801757812,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2168273925781,0.76177579164505,0.2379751652479171,0.2276514768600464,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2164611816406,0.6982957720756531,0.1809378713369369,0.8254395723342896,284.2171325683594,284.95001220703125,296.94512939453125,288.8116455078125,296.94403076171875,297.197509765625,282.2190856933594,1.0,0.4368870556354522,1.0,1.0,0.0,1.0,-2.2122995853424072,2.2122955322265625,3.930665116058663e-06,1.704455852508545,0.8929318785667419,0.8929318785667419,0.0,103.19024658203124,100.0,39402.33203125,0.0,1006.810791015625,1.0,278.1499938964844,280.7055969238281,291.8152160644531,294.3505249023437,293.1499938964844,293.1499938964844,278.45001220703125,37125.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113167524337769,1.0,0.0,0.0,3.682052373886109,3.682076930999756,9.04634646303748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.23291015625,0.0,1577.618408203125,1895.4371337890625,0.0,3508.819580078125,0.913223683834076,1.0,0.0,3.0,1.0,0.0
12304380,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.45587158203125,0.8502510786056519,0.3292043805122375,0.2975825667381286,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4555969238281,0.8186695575714111,0.2916111052036285,0.2777912020683288,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.45574951171875,0.8338403701782227,0.3092600107192993,0.2176318913698196,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4550476074219,0.7668191194534302,0.2394302189350128,0.2287696450948715,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.453857421875,0.7024778723716736,0.1815352439880371,0.8270059823989868,284.45587158203125,284.95001220703125,296.98394775390625,288.82745361328125,296.9830627441406,297.2038269042969,282.46014404296875,1.0,0.4360211789608001,1.0,1.0,0.0,1.0,-2.219242811203003,2.219238758087158,3.955280590162147e-06,1.7098442316055298,0.8881672024726868,0.8881672024726868,0.0,101.30183410644533,88.0,38507.890625,0.0,1006.7408447265624,1.0,278.44207763671875,280.9605407714844,291.7839660644531,294.22955322265625,293.1499938964844,293.1499938964844,278.75,36906.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989150524139404,1.0,0.0,0.0,3.647072076797485,3.647096157073975,8.875277899278444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.3857421875,0.0,1536.6871337890625,1895.4371337890625,0.0,3393.468505859375,0.9052813053131104,1.0,0.0,3.0,1.0,0.0
12304440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.45587158203125,0.8502510786056519,0.3292043805122375,0.2975825667381286,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4555969238281,0.8186695575714111,0.2916111052036285,0.2777912020683288,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.45574951171875,0.8338403701782227,0.3092600107192993,0.2176318913698196,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4550476074219,0.7668191194534302,0.2394302189350128,0.2287696450948715,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.453857421875,0.7024778723716736,0.1815352439880371,0.8270059823989868,284.45587158203125,284.95001220703125,296.98394775390625,288.82745361328125,296.9830627441406,297.2038269042969,282.46014404296875,1.0,0.4360211789608001,1.0,1.0,0.0,1.0,-2.219242811203003,2.219238758087158,3.955280590162147e-06,1.7098442316055298,0.8881672024726868,0.8881672024726868,0.0,101.30183410644533,88.0,38507.890625,0.0,1006.7408447265624,1.0,278.44207763671875,280.9605407714844,291.7839660644531,294.22955322265625,293.1499938964844,293.1499938964844,278.75,36906.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989150524139404,1.0,0.0,0.0,3.647072076797485,3.647096157073975,8.875277899278444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.3857421875,0.0,1536.6871337890625,1895.4371337890625,0.0,3393.468505859375,0.9052813053131104,1.0,0.0,3.0,1.0,0.0
12304500,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6219787597656,0.8563754558563232,0.3301020860671997,0.2981696128845215,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6209411621094,0.824725329875946,0.2928335070610046,0.2787491977214813,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6214599609375,0.8395554423332214,0.3100058436393738,0.2179955691099167,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6189270019531,0.7727489471435547,0.2403044402599334,0.2294095009565353,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6152038574219,0.7078021764755249,0.1819622814655304,0.8280807137489319,284.6219787597656,284.95001220703125,297.0003967285156,288.8333435058594,296.9996032714844,297.2084655761719,282.6379699707031,1.0,0.4344367682933807,1.0,1.0,0.0,1.0,-2.223593473434448,2.2235896587371826,3.9707542782707606e-06,1.7132251262664795,0.8875665664672852,0.8875665664672852,0.0,98.71241760253906,88.0,37675.32421875,0.0,1001.3663330078124,1.0,278.6985168457031,281.1544494628906,291.75811767578125,294.0966796875,293.1499938964844,293.1499938964844,278.75,36751.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897783160209656,1.0,0.0,0.0,3.6334733963012695,3.633497476577759,8.809216183180979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.6162109375,0.0,1520.458251953125,1895.4371337890625,0.0,3308.13427734375,0.902180790901184,1.0,0.0,3.0,1.0,0.0
12304560,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7002258300781,0.8652135729789734,0.3312121927738189,0.2989773452281952,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6999816894531,0.8330730199813843,0.2942211627960205,0.2798628509044647,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.8477866053581238,0.3109438121318817,0.2185008823871612,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6994934082031,0.7811357378959656,0.2413320094347,0.2301855385303497,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6985778808594,0.7151139378547668,0.1825348883867263,0.8297195434570312,284.7002258300781,284.95001220703125,297.0147399902344,288.837890625,297.0140686035156,297.2147827148437,282.7041320800781,1.0,0.4323509931564331,1.0,1.0,0.0,1.0,-2.22940731048584,2.229403257369995,3.99146847485099e-06,1.7177351713180542,0.8867457509040833,0.8867457509040833,0.0,95.23149871826172,76.0,37670.8359375,0.0,994.068115234375,1.0,278.7416076660156,281.2215270996094,291.7890625,294.1730041503906,293.1499938964844,293.1499938964844,279.04998779296875,36601.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858813047409058,1.0,0.0,0.0,3.623558759689331,3.623582601547241,8.761206231611141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4375,0.0,1508.41650390625,1895.4371337890625,0.0,3271.669921875,0.8998242020606995,1.0,0.0,3.0,1.0,0.0
12304620,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.934814453125,0.8901309967041016,0.3336173593997955,0.3007204234600067,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346008300781,0.8563249707221985,0.2972084879875183,0.2822452187538147,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9347229003906,0.8712958693504333,0.3130540549755096,0.2196428477764129,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9341735839844,0.804328978061676,0.2436000555753708,0.2318940311670303,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333190917969,0.7338907718658447,0.1839103549718856,0.8338202834129333,284.934814453125,284.95001220703125,297.03692626953125,288.8426208496094,297.0364685058594,297.22821044921875,282.9384155273437,1.0,0.4270933866500854,1.0,1.0,0.0,1.0,-2.2427103519439697,2.242706298828125,4.039097802888136e-06,1.7280635833740234,0.8883854150772095,0.8883854150772095,0.0,86.6063003540039,64.0,36903.9453125,0.0,974.6826782226562,1.0,279.0414733886719,281.4786071777344,291.8023681640625,294.137939453125,293.1499938964844,293.1499938964844,279.3500061035156,36265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749181032180786,1.0,0.0,0.0,3.612615823745728,3.6126394271850586,8.708369705345831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.95556640625,0.0,1493.9381103515625,1895.4371337890625,0.0,3168.93896484375,0.8971455693244934,1.0,0.0,3.0,1.0,0.0
12304680,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.934814453125,0.8901309967041016,0.3336173593997955,0.3007204234600067,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346008300781,0.8563249707221985,0.2972084879875183,0.2822452187538147,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9347229003906,0.8712958693504333,0.3130540549755096,0.2196428477764129,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9341735839844,0.804328978061676,0.2436000555753708,0.2318940311670303,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333190917969,0.7338907718658447,0.1839103549718856,0.8338202834129333,284.934814453125,284.95001220703125,297.03692626953125,288.8426208496094,297.0364685058594,297.22821044921875,282.9384155273437,1.0,0.4270933866500854,1.0,1.0,0.0,1.0,-2.2427103519439697,2.242706298828125,4.039097802888136e-06,1.7280635833740234,0.8883854150772095,0.8883854150772095,0.0,86.6063003540039,64.0,36903.9453125,0.0,974.6826782226562,1.0,279.0414733886719,281.4786071777344,291.8023681640625,294.137939453125,293.1499938964844,293.1499938964844,279.3500061035156,36265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749181032180786,1.0,0.0,0.0,3.612615823745728,3.6126394271850586,8.708369705345831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.95556640625,0.0,1493.9381103515625,1895.4371337890625,0.0,3168.93896484375,0.8971455693244934,1.0,0.0,3.0,1.0,0.0
12304740,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1618957519531,0.9285762310028076,0.3362101912498474,0.3026060461997986,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16168212890625,0.8912572264671326,0.3004161715507507,0.2848033905029297,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1617736816406,0.906503975391388,0.315423846244812,0.2209417819976806,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612854003906,0.8351047039031982,0.2460888028144836,0.2337776869535446,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1605224609375,0.7614406943321228,0.1855259984731674,0.8388386964797974,285.1618957519531,284.95001220703125,297.04998779296875,288.8412780761719,297.0497741699219,297.2419738769531,283.1650390625,1.0,0.4209310114383697,1.0,1.0,0.0,1.0,-2.2578978538513184,2.2578938007354736,4.09382028010441e-06,1.7398427724838257,0.8930023312568665,0.8930023312568665,0.0,76.5269546508789,52.0,36145.39453125,0.0,951.344482421875,1.0,279.3414306640625,281.7275695800781,291.80877685546875,294.099853515625,293.1499938964844,293.1499938964844,279.6499938964844,35920.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655984401702881,1.0,0.0,0.0,3.614580392837525,3.614603996276856,8.717843229533173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.99951171875,0.0,1493.5328369140625,1895.4371337890625,0.0,3081.51953125,0.8973395228385925,1.0,0.0,3.0,1.0,0.0
12304800,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1618957519531,0.9285762310028076,0.3362101912498474,0.3026060461997986,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16168212890625,0.8912572264671326,0.3004161715507507,0.2848033905029297,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1617736816406,0.906503975391388,0.315423846244812,0.2209417819976806,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612854003906,0.8351047039031982,0.2460888028144836,0.2337776869535446,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1605224609375,0.7614406943321228,0.1855259984731674,0.8388386964797974,285.1618957519531,284.95001220703125,297.04998779296875,288.8412780761719,297.0497741699219,297.2419738769531,283.1650390625,1.0,0.4209310114383697,1.0,1.0,0.0,1.0,-2.2578978538513184,2.2578938007354736,4.09382028010441e-06,1.7398427724838257,0.8930023312568665,0.8930023312568665,0.0,76.5269546508789,52.0,36145.39453125,0.0,951.344482421875,1.0,279.3414306640625,281.7275695800781,291.80877685546875,294.099853515625,293.1499938964844,293.1499938964844,279.6499938964844,35920.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655984401702881,1.0,0.0,0.0,3.614580392837525,3.614603996276856,8.717843229533173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.99951171875,0.0,1493.5328369140625,1895.4371337890625,0.0,3081.51953125,0.8973395228385925,1.0,0.0,3.0,1.0,0.0
12304860,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3791809082031,0.9803077578544616,0.3388167321681976,0.3044910728931427,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3789978027344,0.9444498419761658,0.3036405146121979,0.2873692512512207,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37908935546875,0.960456907749176,0.3178741037845611,0.2222919762134552,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.37860107421875,0.8785969614982605,0.2486234754323959,0.2356977760791778,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3778381347656,0.8022742867469788,0.1872368305921554,0.8442628979682922,285.37921142578125,284.95001220703125,297.0544128417969,288.8358459472656,297.05438232421875,297.2551574707031,283.38232421875,1.0,0.414536565542221,1.0,1.0,0.0,1.0,-2.27368688583374,2.2736828327178955,4.151101165916771e-06,1.7520747184753418,0.9002363085746765,0.9002363085746765,0.0,66.04744720458984,52.0,35382.91015625,0.0,926.7134399414062,1.0,279.6402282714844,281.9670104980469,291.8033142089844,294.0470886230469,293.1499938964844,293.1499938964844,279.6499938964844,35595.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568311929702759,1.0,0.0,0.0,3.628318548202514,3.628342390060425,8.784238616499351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.27880859375,0.0,1506.17236328125,1895.4371337890625,0.0,2999.289794921875,0.9001805782318115,1.0,0.0,3.0,1.0,0.0
12304920,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38140869140625,0.982520341873169,0.3389180302619934,0.3045728802680969,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3812255859375,0.947217345237732,0.3037719130516052,0.2874793708324432,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3813171386719,0.9630080461502076,0.3179726004600525,0.2223512083292007,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3808898925781,0.8809220194816589,0.2487271726131439,0.2357808500528335,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.38018798828125,0.8043919801712036,0.187307596206665,0.8445037007331848,285.38140869140625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2556457519531,283.3841857910156,1.0,0.4142641127109527,1.0,1.0,0.0,1.0,-2.274377822875977,2.2743735313415527,4.15361955674598e-06,1.75261127948761,0.9004952907562256,0.9004952907562256,0.0,65.59783172607422,55.0,35388.70703125,0.0,925.6617431640624,1.0,279.6415100097656,281.96875,291.80615234375,294.0528869628906,293.1499938964844,293.1499938964844,279.95001220703125,35587.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568912148475647,1.0,0.0,0.0,3.6290674209594727,3.629091024398804,8.787864658188482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.55224609375,0.0,1506.9334716796875,1895.4371337890625,0.0,2999.85205078125,0.9003400802612305,1.0,0.0,3.0,1.0,0.0
12304980,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.9990000128746032,0.3429695963859558,0.297351062297821,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.9803611636161804,0.3072052597999573,0.2904910147190094,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848693847656,0.992246389389038,0.3207442760467529,0.2240659594535827,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58453369140625,0.912573218345642,0.2514203190803528,0.23810675740242,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.58404541015625,0.8305598497390747,0.1891614198684692,0.8517756462097168,285.5849304199219,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.2712707519531,283.5876159667969,1.0,0.4117512702941894,1.0,1.0,0.0,1.0,-2.2829105854034424,2.2829065322875977,4.185038051218726e-06,1.759379506111145,0.9106395840644836,0.9106395840644836,0.0,60.59508514404297,73.0,34532.3046875,0.0,914.7560424804688,1.0,279.941650390625,282.1962585449219,291.79742431640625,293.9955749511719,293.1499938964844,293.1499938964844,279.6499938964844,35283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480197191238403,1.0,0.0,0.0,3.6550679206848153,3.6550917625427246,8.914237241697265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.15576171875,0.0,1533.4483642578125,1895.4371337890625,0.0,2916.7265625,0.9059408903121948,1.0,0.0,3.0,1.0,0.0
12305040,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.9990000128746032,0.3429695963859558,0.297351062297821,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.9803611636161804,0.3072052597999573,0.2904910147190094,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848693847656,0.992246389389038,0.3207442760467529,0.2240659594535827,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58453369140625,0.912573218345642,0.2514203190803528,0.23810675740242,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.58404541015625,0.8305598497390747,0.1891614198684692,0.8517756462097168,285.5849304199219,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.2712707519531,283.5876159667969,1.0,0.4117512702941894,1.0,1.0,0.0,1.0,-2.2829105854034424,2.2829065322875977,4.185038051218726e-06,1.759379506111145,0.9106395840644836,0.9106395840644836,0.0,60.59508514404297,73.0,34532.3046875,0.0,914.7560424804688,1.0,279.941650390625,282.1962585449219,291.79742431640625,293.9955749511719,293.1499938964844,293.1499938964844,279.6499938964844,35283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480197191238403,1.0,0.0,0.0,3.6550679206848153,3.6550917625427246,8.914237241697265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.15576171875,0.0,1533.4483642578125,1895.4371337890625,0.0,2916.7265625,0.9059408903121948,1.0,0.0,3.0,1.0,0.0
12305100,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4591064453125,0.9990000128746032,0.3454470932483673,0.2975677847862243,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4595947265625,0.9816288948059082,0.3085564076900482,0.2919807732105255,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.45928955078125,0.9930152297019958,0.3215905129909515,0.2249035835266113,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.461181640625,0.914015769958496,0.252484381198883,0.2392801195383072,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.46417236328125,0.83152174949646,0.189865693449974,0.8555753231048584,285.4588928222656,284.95001220703125,297.0471496582031,288.82275390625,297.0473937988281,297.2774658203125,283.4468688964844,1.0,0.4136044085025787,1.0,1.0,0.0,1.0,-2.291933298110962,2.291929006576538,4.217649347992847e-06,1.766111969947815,0.9128626585006714,0.9128626585006714,0.0,60.89403533935547,73.0,35495.7890625,0.0,924.9539794921876,1.0,279.6983337402344,282.0294494628906,291.8848876953125,294.2328491210937,293.1499938964844,293.1499938964844,279.6499938964844,35306.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859006941318512,1.0,0.0,0.0,3.6684532165527344,3.668477296829224,8.979646963780397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.53955078125,0.0,1548.578369140625,1895.4371337890625,0.0,3019.69140625,0.9088993072509766,1.0,0.0,3.0,1.0,0.0
12305160,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4065246582031,0.9990000128746032,0.3463271558284759,0.3043785393238067,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4065856933594,0.9760711193084716,0.3095011115074157,0.2930788397789001,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.40655517578125,0.9875702857971193,0.3219608068466186,0.2253364473581314,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4067687988281,0.9075772762298584,0.2531967163085937,0.2401403188705444,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071655273437,0.8264896869659424,0.1902823746204376,0.8582255244255066,285.406494140625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414733886719,297.2756652832031,283.4053955078125,1.0,0.4170785248279571,1.0,1.0,0.0,1.0,-2.30616307258606,2.306158781051636,4.269936198397772e-06,1.7770588397979736,0.9153264164924622,0.9153264164924622,0.0,62.53544998168945,91.0,35740.671875,0.0,945.781494140625,1.0,279.6575927734375,281.9813537597656,291.890380859375,294.2278137207031,293.1499938964844,293.1499938964844,279.3500061035156,35356.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673600554466248,1.0,0.0,0.0,3.67985773086548,3.679881811141968,9.03556554021634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.39453125,0.0,1561.7886962890625,1895.4371337890625,0.0,3098.045654296875,0.9115148186683656,1.0,0.0,3.0,1.0,0.0
12305220,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.966242015361786,0.3436315655708313,0.3102606534957886,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.205078125,0.9303027987480164,0.3106071352958679,0.2947220802307129,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2050170898437,0.943383514881134,0.3218518197536468,0.2257198542356491,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20538330078125,0.8666430711746216,0.2539057433605194,0.2413901537656784,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2060241699219,0.7902716398239136,0.1905002295970916,0.8618209362030029,285.2049255371094,284.95001220703125,297.0240783691406,288.80517578125,297.0245666503906,297.2562561035156,283.2023620605469,1.0,0.4267874956130981,1.0,1.0,0.0,1.0,-2.3215081691741943,2.3215038776397705,4.327327133069048e-06,1.7892135381698608,0.917140543460846,0.917140543460846,0.0,71.89241027832031,109.0,36891.96484375,0.0,998.5060424804688,1.0,279.3578796386719,281.7459411621094,291.89306640625,294.32781982421875,293.1499938964844,293.1499938964844,279.04998779296875,35534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887791037559509,1.0,0.0,0.0,3.697957992553711,3.6979825496673584,9.124672146754164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6923828125,0.0,1583.6563720703125,1895.4371337890625,0.0,3298.787841796875,0.9156822562217712,1.0,0.0,3.0,1.0,0.0
12305280,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.966242015361786,0.3436315655708313,0.3102606534957886,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.205078125,0.9303027987480164,0.3106071352958679,0.2947220802307129,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2050170898437,0.943383514881134,0.3218518197536468,0.2257198542356491,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20538330078125,0.8666430711746216,0.2539057433605194,0.2413901537656784,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2060241699219,0.7902716398239136,0.1905002295970916,0.8618209362030029,285.2049255371094,284.95001220703125,297.0240783691406,288.80517578125,297.0245666503906,297.2562561035156,283.2023620605469,1.0,0.4267874956130981,1.0,1.0,0.0,1.0,-2.3215081691741943,2.3215038776397705,4.327327133069048e-06,1.7892135381698608,0.917140543460846,0.917140543460846,0.0,71.89241027832031,109.0,36891.96484375,0.0,998.5060424804688,1.0,279.3578796386719,281.7459411621094,291.89306640625,294.32781982421875,293.1499938964844,293.1499938964844,279.04998779296875,35534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887791037559509,1.0,0.0,0.0,3.697957992553711,3.6979825496673584,9.124672146754164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6923828125,0.0,1583.6563720703125,1895.4371337890625,0.0,3298.787841796875,0.9156822562217712,1.0,0.0,3.0,1.0,0.0
12305340,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04931640625,0.9354968070983888,0.3422926962375641,0.3092690110206604,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9016189575195312,0.3108626902103424,0.2953362762928009,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497436523437,0.9128093123435974,0.3214805722236633,0.2257414162158966,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.8433356285095215,0.2539807260036468,0.2418246567249298,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.7679280638694763,0.1903451681137085,0.8628165125846863,285.0492553710937,284.95001220703125,297.012939453125,288.7982482910156,297.01348876953125,297.2469177246094,283.0362548828125,1.0,0.4323929846286773,1.0,1.0,0.0,1.0,-2.3228001594543457,2.322795867919922,4.332095159043092e-06,1.7901906967163086,0.9163323044776917,0.9163323044776917,0.0,78.70979309082031,109.0,37780.6796875,0.0,1026.8377685546875,1.0,279.0984802246094,281.5555114746094,291.9036865234375,294.44732666015625,293.1499938964844,293.1499938964844,279.04998779296875,35662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004080295562744,1.0,0.0,0.0,3.704023599624634,3.704047918319702,9.154629196928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.95654296875,0.0,1591.5447998046875,1895.4371337890625,0.0,3407.387451171875,0.9170913100242616,1.0,0.0,3.0,1.0,0.0
12305400,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867553710937,0.9068918824195862,0.3410445749759674,0.3083638846874237,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869079589844,0.8782047033309937,0.3109271824359894,0.2957426011562347,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9868469238281,0.8879492282867432,0.3209393918514251,0.2256142050027847,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872436523437,0.8232457637786865,0.2538899183273315,0.2420799136161804,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9879150390625,0.7485976815223694,0.1900361478328704,0.8630706667900085,284.9867553710937,284.95001220703125,297.0005798339844,288.7910461425781,297.001220703125,297.2375183105469,282.984130859375,1.0,0.4381166100502014,1.0,1.0,0.0,1.0,-2.322661638259888,2.322657346725464,4.33152990808594e-06,1.7900559902191162,0.9158929586410522,0.9158929586410522,0.0,86.00479125976562,127.0,37839.26953125,0.0,1055.5577392578125,1.0,279.0577392578125,281.5008544921875,291.8602600097656,294.3611755371094,293.1499938964844,293.1499938964844,278.75,35777.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056276679039,1.0,0.0,0.0,3.707076072692871,3.707100629806519,9.169723966806488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.96044921875,0.0,1595.9124755859375,1895.4371337890625,0.0,3455.983154296875,0.917884111404419,1.0,0.0,3.0,1.0,0.0
12305460,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.76806640625,0.8632925152778625,0.3385613858699798,0.3067581355571747,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681884765625,0.8395370244979858,0.3107190430164337,0.2963009476661682,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681579589844,0.8472140431404114,0.3195979595184326,0.2252164036035537,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685546875,0.7862982153892517,0.2534409165382385,0.2423860430717468,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7691955566406,0.71657395362854,0.1891127228736877,0.8624340295791626,284.76806640625,284.95001220703125,296.970947265625,288.77508544921875,296.97174072265625,297.2173156738281,282.76544189453125,1.0,0.4503200650215149,1.0,1.0,0.0,1.0,-2.320530891418457,2.320526361465454,4.3234549593762495e-06,1.788324952125549,0.911720871925354,0.911720871925354,0.0,102.12686920166016,115.0,38710.67578125,0.0,1117.01318359375,1.0,278.7577819824219,281.2577209472656,291.8257751464844,294.3805236816406,293.1499938964844,293.1499938964844,278.45001220703125,36055.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184518456459044,1.0,0.0,0.0,3.705916404724121,3.705940961837769,9.163987897409244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.47021484375,0.0,1596.69677734375,1895.4371337890625,0.0,3574.8642578125,0.9178075194358826,1.0,0.0,3.0,1.0,0.0
