time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305520,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.76806640625,0.8632925152778625,0.3385613858699798,0.3067581355571747,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681884765625,0.8395370244979858,0.3107190430164337,0.2963009476661682,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681579589844,0.8472140431404114,0.3195979595184326,0.2252164036035537,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685546875,0.7862982153892517,0.2534409165382385,0.2423860430717468,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7691955566406,0.71657395362854,0.1891127228736877,0.8624340295791626,284.76806640625,284.95001220703125,296.970947265625,288.77508544921875,296.97174072265625,297.2173156738281,282.76544189453125,1.0,0.4503200650215149,1.0,1.0,0.0,1.0,-2.320530891418457,2.320526361465454,4.3234549593762495e-06,1.788324952125549,0.911720871925354,0.911720871925354,0.0,102.12686920166016,115.0,38710.67578125,0.0,1117.01318359375,1.0,278.7577819824219,281.2577209472656,291.8257751464844,294.3805236816406,293.1499938964844,293.1499938964844,278.45001220703125,36055.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184518456459044,1.0,0.0,0.0,3.705916404724121,3.705940961837769,9.163987897409244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.47021484375,0.0,1596.69677734375,1895.4371337890625,0.0,3574.8642578125,0.9178075194358826,1.0,0.0,3.0,1.0,0.0
12305580,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5466613769531,0.8484231233596802,0.3359925746917724,0.3047248423099518,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5467834472656,0.8272538781166077,0.3101648986339569,0.2961052060127258,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5467224121094,0.8338243961334229,0.3180101215839386,0.2243378460407257,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5471496582031,0.7735207676887512,0.2527219355106354,0.2420185804367065,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5478515625,0.7042111158370972,0.187909334897995,0.8585128784179688,284.546630859375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364929199219,297.1967163085937,282.54376220703125,1.0,0.453158438205719,1.0,1.0,0.0,1.0,-2.311652421951294,2.31164813041687,4.290380275051575e-06,1.7813844680786133,0.9045836329460144,0.9045836329460144,0.0,108.35784912109376,103.0,39459.7421875,0.0,1131.8345947265625,1.0,278.4577941894531,281.0147399902344,291.79644775390625,294.3984680175781,293.1499938964844,293.1499938964844,278.1499938964844,36364.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289454817771912,1.0,0.0,0.0,3.6933674812316895,3.693391799926758,9.102031413021904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.30712890625,0.0,1584.71533203125,1895.4371337890625,0.0,3671.4716796875,0.9152015447616576,1.0,0.0,3.0,1.0,0.0
12305640,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5466613769531,0.8484231233596802,0.3359925746917724,0.3047248423099518,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5467834472656,0.8272538781166077,0.3101648986339569,0.2961052060127258,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5467224121094,0.8338243961334229,0.3180101215839386,0.2243378460407257,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5471496582031,0.7735207676887512,0.2527219355106354,0.2420185804367065,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5478515625,0.7042111158370972,0.187909334897995,0.8585128784179688,284.546630859375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364929199219,297.1967163085937,282.54376220703125,1.0,0.453158438205719,1.0,1.0,0.0,1.0,-2.311652421951294,2.31164813041687,4.290380275051575e-06,1.7813844680786133,0.9045836329460144,0.9045836329460144,0.0,108.35784912109376,103.0,39459.7421875,0.0,1131.8345947265625,1.0,278.4577941894531,281.0147399902344,291.79644775390625,294.3984680175781,293.1499938964844,293.1499938964844,278.1499938964844,36364.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289454817771912,1.0,0.0,0.0,3.6933674812316895,3.693391799926758,9.102031413021904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.30712890625,0.0,1584.71533203125,1895.4371337890625,0.0,3671.4716796875,0.9152015447616576,1.0,0.0,3.0,1.0,0.0
12305700,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.390380859375,0.8466420769691467,0.3347097039222717,0.3036269247531891,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3909606933594,0.8262683749198914,0.3098301589488983,0.2958430349826813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3907775878906,0.8324368000030518,0.3171866238117218,0.2238014638423919,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3927917480469,0.7723907828330994,0.2523223757743835,0.2416855841875076,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3962707519531,0.7027026414871216,0.1872732043266296,0.855836033821106,284.3902587890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9168395996094,297.1871337890625,282.3762512207031,1.0,0.4524617791175842,1.0,1.0,0.0,1.0,-2.305759906768799,2.305755615234375,4.268459179002093e-06,1.7767539024353027,0.8993586301803589,0.8993586301803589,0.0,108.60935974121094,103.0,40239.25390625,0.0,1126.3458251953125,1.0,278.2002258300781,280.8313903808594,291.807861328125,294.5077819824219,293.1499938964844,293.1499938964844,278.1499938964844,36541.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359530210494996,1.0,0.0,0.0,3.682676076889038,3.6827003955841056,9.049411460182456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.7900390625,0.0,1573.9154052734375,1895.4371337890625,0.0,3735.582763671875,0.9128901958465576,1.0,0.0,3.0,1.0,0.0
12305760,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.32183837890625,0.846930205821991,0.3333471119403839,0.3023701906204223,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.32196044921875,0.8272491693496704,0.3094163835048675,0.2954313158988952,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3219299316406,0.8330380916595459,0.3162894546985626,0.2231549024581909,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.32232666015625,0.7732540369033813,0.2518614828586578,0.2412259131669998,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3230895996094,0.7030726075172424,0.1865916848182678,0.8526566028594971,284.3218078613281,284.95001220703125,296.8948059082031,288.7381591796875,296.8958435058594,297.1773986816406,282.31884765625,1.0,0.4506975412368774,1.0,1.0,0.0,1.0,-2.2986087799072266,2.2986044883728027,4.241955139150377e-06,1.771144986152649,0.8944274187088013,0.8944274187088013,0.0,107.62774658203124,91.0,40153.2421875,0.0,1114.67578125,1.0,278.15802001953125,280.7776794433594,291.7702331542969,294.4158935546875,293.1499938964844,293.1499938964844,278.45001220703125,36709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380324482917786,1.0,0.0,0.0,3.668068647384644,3.668092966079712,8.977763741313538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.95947265625,0.0,1558.7017822265625,1895.4371337890625,0.0,3754.5390625,0.9097739458084106,1.0,0.0,3.0,1.0,0.0
12305820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5027160644531,0.855817437171936,0.3324079811573028,0.3008036315441131,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.50262451171875,0.8367133140563965,0.3097254633903503,0.2951448559761047,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5026550292969,0.8419778347015381,0.3158665895462036,0.2223820686340332,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5023803710937,0.7826420664787292,0.2519079446792602,0.2407435625791549,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018615722656,0.7109405398368835,0.1860178709030151,0.8478390574455261,284.50274658203125,284.95001220703125,296.8489990234375,288.7174072265625,296.85015869140625,297.1705017089844,282.5046081542969,1.0,0.4451031982898712,1.0,1.0,0.0,1.0,-2.289078950881958,2.2890748977661133,4.206458470434882e-06,1.7634928226470947,0.8898617625236511,0.8898617625236511,0.0,102.07134246826172,79.0,38916.80078125,0.0,1082.661865234375,1.0,278.44219970703125,280.9921264648437,291.6548156738281,294.1506042480469,293.1499938964844,293.1499938964844,278.75,36658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209812879562378,1.0,0.0,0.0,3.642522096633911,3.642545938491821,8.853146482579177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.36181640625,0.0,1529.7801513671875,1895.4371337890625,0.0,3598.21142578125,0.9040706157684326,1.0,0.0,3.0,1.0,0.0
12305880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5027160644531,0.855817437171936,0.3324079811573028,0.3008036315441131,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.50262451171875,0.8367133140563965,0.3097254633903503,0.2951448559761047,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5026550292969,0.8419778347015381,0.3158665895462036,0.2223820686340332,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5023803710937,0.7826420664787292,0.2519079446792602,0.2407435625791549,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018615722656,0.7109405398368835,0.1860178709030151,0.8478390574455261,284.50274658203125,284.95001220703125,296.8489990234375,288.7174072265625,296.85015869140625,297.1705017089844,282.5046081542969,1.0,0.4451031982898712,1.0,1.0,0.0,1.0,-2.289078950881958,2.2890748977661133,4.206458470434882e-06,1.7634928226470947,0.8898617625236511,0.8898617625236511,0.0,102.07134246826172,79.0,38916.80078125,0.0,1082.661865234375,1.0,278.44219970703125,280.9921264648437,291.6548156738281,294.1506042480469,293.1499938964844,293.1499938964844,278.75,36658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209812879562378,1.0,0.0,0.0,3.642522096633911,3.642545938491821,8.853146482579177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.36181640625,0.0,1529.7801513671875,1895.4371337890625,0.0,3598.21142578125,0.9040706157684326,1.0,0.0,3.0,1.0,0.0
12305940,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1883239746094,0.8647240996360779,0.3326771855354309,0.300584465265274,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8454965353012085,0.3104410171508789,0.295418232679367,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279357910156,0.8506346940994263,0.316290944814682,0.2223567366600036,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64910888671875,0.7914379835128784,0.2523426115512848,0.2408590316772461,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6457824707031,0.7182033658027649,0.1860965192317962,0.8468497395515442,284.6513977050781,284.95001220703125,296.8238525390625,288.706298828125,296.8251037597656,297.1718444824219,282.66412353515625,1.0,0.4416556656360626,1.0,1.0,0.0,1.0,-2.288060426712036,2.2880563735961914,4.202532181807328e-06,1.7625941038131714,0.8892447352409363,0.8892447352409363,0.0,97.83245849609376,79.0,37962.84765625,0.0,1065.048095703125,1.0,278.7000427246094,281.1787414550781,291.6062927246094,293.9801940917969,293.1499938964844,293.1499938964844,278.75,36561.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908835470676422,1.0,0.0,0.0,3.631889820098877,3.631913661956787,8.801538911029638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.23193359375,0.0,1517.2933349609375,1895.4371337890625,0.0,3485.793212890625,0.9016745686531068,1.0,0.0,3.0,1.0,0.0
12306000,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7103271484375,0.8765984177589417,0.3330085873603821,0.3007664084434509,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.710205078125,0.857031524181366,0.3112426400184631,0.2959964871406555,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7102355957031,0.8621290922164917,0.3168099820613861,0.2225967645645141,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7098388671875,0.8028245568275452,0.2530450820922851,0.2412562519311905,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.708984375,0.727318525314331,0.1864522695541381,0.8471583127975464,284.7103576660156,284.95001220703125,296.7984924316406,288.6952514648437,296.7997741699219,297.17626953125,282.71270751953125,1.0,0.4381529092788696,1.0,1.0,0.0,1.0,-2.290107011795044,2.29010272026062,4.209870894555934e-06,1.7640856504440308,0.888319730758667,0.888319730758667,0.0,93.02302551269533,67.0,37835.6953125,0.0,1048.4658203125,1.0,278.7416076660156,281.2330627441406,291.6209716796875,294.0271301269531,293.1499938964844,293.1499938964844,279.04998779296875,36466.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025138020515442,1.0,0.0,0.0,3.6242520809173584,3.624275922775269,8.76455942488974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.91748046875,0.0,1508.1781005859375,1895.4371337890625,0.0,3427.00537109375,0.8998693823814392,1.0,0.0,3.0,1.0,0.0
12306060,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91851806640625,0.9081768989562988,0.3340337574481964,0.3011793196201324,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9184265136719,0.8881030082702637,0.3132264316082001,0.2973331809043884,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.91845703125,0.8930482268333435,0.3182388842105865,0.2231934964656829,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91815185546875,0.830447256565094,0.2546152770519256,0.2422111928462982,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.91754150390625,0.7511307597160339,0.1873297691345214,0.8485809564590454,284.9185485839844,284.95001220703125,296.74365234375,288.6718139648437,296.7450256347656,297.1858825683594,282.9207458496094,1.0,0.4305600225925445,1.0,1.0,0.0,1.0,-2.295778274536133,2.295774221420288,4.23044502895209e-06,1.7683329582214355,0.8895655870437622,0.8895655870437622,0.0,82.45780181884766,55.0,36823.80078125,0.0,1013.1578979492188,1.0,279.04150390625,281.4722595214844,291.6103515625,293.9493408203125,293.1499938964844,293.1499938964844,279.3500061035156,36209.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872865438461304,1.0,0.0,0.0,3.615541696548462,3.615565299987793,8.722480515643838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.3671875,0.0,1496.7244873046875,1895.4371337890625,0.0,3284.822265625,0.8977490067481995,1.0,0.0,3.0,1.0,0.0
12306120,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91851806640625,0.9081768989562988,0.3340337574481964,0.3011793196201324,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9184265136719,0.8881030082702637,0.3132264316082001,0.2973331809043884,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.91845703125,0.8930482268333435,0.3182388842105865,0.2231934964656829,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91815185546875,0.830447256565094,0.2546152770519256,0.2422111928462982,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.91754150390625,0.7511307597160339,0.1873297691345214,0.8485809564590454,284.9185485839844,284.95001220703125,296.74365234375,288.6718139648437,296.7450256347656,297.1858825683594,282.9207458496094,1.0,0.4305600225925445,1.0,1.0,0.0,1.0,-2.295778274536133,2.295774221420288,4.23044502895209e-06,1.7683329582214355,0.8895655870437622,0.8895655870437622,0.0,82.45780181884766,55.0,36823.80078125,0.0,1013.1578979492188,1.0,279.04150390625,281.4722595214844,291.6103515625,293.9493408203125,293.1499938964844,293.1499938964844,279.3500061035156,36209.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872865438461304,1.0,0.0,0.0,3.615541696548462,3.615565299987793,8.722480515643838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.3671875,0.0,1496.7244873046875,1895.4371337890625,0.0,3284.822265625,0.8977490067481995,1.0,0.0,3.0,1.0,0.0
12306180,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.123779296875,0.9584335088729858,0.3353874385356903,0.3018893301486969,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1236877441406,0.9368594884872437,0.3155447542667389,0.2989869117736816,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12371826171875,0.942050576210022,0.3200222253799438,0.2240394353866577,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234130859375,0.8702273964881897,0.2565108239650726,0.2434706389904022,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1228332519531,0.7880411744117737,0.1885587573051452,0.8515524864196777,285.1238098144531,284.95001220703125,296.6848449707031,288.647216796875,296.6863098144531,297.1976013183594,283.1258544921875,1.0,0.4226907789707184,1.0,1.0,0.0,1.0,-2.30471420288086,2.3047099113464355,4.263147729943739e-06,1.7751260995864868,0.893528163433075,0.893528163433075,0.0,71.06867218017578,43.0,35856.5625,0.0,977.8046875,1.0,279.3414611816406,281.7072448730469,291.5975952148437,293.87744140625,293.1499938964844,293.1499938964844,279.6499938964844,35923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87458336353302,1.0,0.0,0.0,3.617511987686157,3.617535591125488,8.731989851185062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.71337890625,0.0,1496.75927734375,1895.4371337890625,0.0,3165.799560546875,0.89798903465271,1.0,0.0,3.0,1.0,0.0
12306240,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.123779296875,0.9584335088729858,0.3353874385356903,0.3018893301486969,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1236877441406,0.9368594884872437,0.3155447542667389,0.2989869117736816,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12371826171875,0.942050576210022,0.3200222253799438,0.2240394353866577,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234130859375,0.8702273964881897,0.2565108239650726,0.2434706389904022,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1228332519531,0.7880411744117737,0.1885587573051452,0.8515524864196777,285.1238098144531,284.95001220703125,296.6848449707031,288.647216796875,296.6863098144531,297.1976013183594,283.1258544921875,1.0,0.4226907789707184,1.0,1.0,0.0,1.0,-2.30471420288086,2.3047099113464355,4.263147729943739e-06,1.7751260995864868,0.893528163433075,0.893528163433075,0.0,71.06867218017578,43.0,35856.5625,0.0,977.8046875,1.0,279.3414611816406,281.7072448730469,291.5975952148437,293.87744140625,293.1499938964844,293.1499938964844,279.6499938964844,35923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87458336353302,1.0,0.0,0.0,3.617511987686157,3.617535591125488,8.731989851185062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.71337890625,0.0,1496.75927734375,1895.4371337890625,0.0,3165.799560546875,0.89798903465271,1.0,0.0,3.0,1.0,0.0
12306300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.9866973161697388,0.3361157476902008,0.3022725284099579,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2673645019531,0.9690333604812622,0.3167684078216553,0.2998658716678619,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2674560546875,0.9732731580734252,0.3209827542304992,0.2245019078254699,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26568603515625,0.8984315991401672,0.2575240731239319,0.2441561818122863,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2623291015625,0.813261866569519,0.1892507374286651,0.8533765077590942,285.2679138183594,284.95001220703125,296.654052734375,288.6344909667969,296.6555480957031,297.2034606933594,283.2806091308594,1.0,0.4187089502811432,1.0,1.0,0.0,1.0,-2.309799671173096,2.309795379638672,4.281849669496296e-06,1.7790093421936035,0.8970207571983337,0.8970207571983337,0.0,65.2352523803711,43.0,34988.703125,0.0,960.1085815429688,1.0,279.5978088378906,281.88671875,291.5623474121094,293.7421875,293.1499938964844,293.1499938964844,279.6499938964844,35768.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663005232810974,1.0,0.0,0.0,3.622340679168701,3.6223645210266113,8.755317821851349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.28271484375,0.0,1500.8968505859375,1895.4371337890625,0.0,3088.106201171875,0.8989952802658081,1.0,0.0,3.0,1.0,0.0
12306360,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32147216796875,0.9990000128746032,0.337415874004364,0.2938199639320373,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32147216796875,0.9932141304016112,0.3180455565452575,0.3009010851383209,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.32147216796875,0.9963874816894532,0.3220070898532867,0.2250912934541702,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3213806152344,0.9268929958343506,0.2585842907428741,0.2449859082698822,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3211364746094,0.8348952531814575,0.1899889856576919,0.8558475971221924,285.3215026855469,284.95001220703125,296.6224060058594,288.6215209960937,296.6239624023437,297.2098999023437,283.3215026855469,1.0,0.4143118858337402,1.0,1.0,0.0,1.0,-2.3055882453918457,2.305583953857422,4.266838004696183e-06,1.7760637998580933,0.9000978469848633,0.9000978469848633,0.0,60.62467575073242,61.0,34819.9921875,0.0,937.6737060546876,1.0,279.6415710449219,281.9327697753906,291.5781555175781,293.8003845214844,293.1499938964844,293.1499938964844,279.95001220703125,35633.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631184697151184,1.0,0.0,0.0,3.630389213562012,3.630413055419922,8.794268069323152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.0771484375,0.0,1508.7318115234375,1895.4371337890625,0.0,3058.25537109375,0.900661289691925,1.0,0.0,3.0,1.0,0.0
12306420,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015563964844,0.9990000128746032,0.3435022830963135,0.2886082828044891,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50152587890625,0.9990000128746032,0.3208104372024536,0.3030167520046234,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015563964844,0.9990000128746032,0.3247211575508117,0.2244731038808822,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50128173828125,0.9362393021583556,0.2607237696647644,0.2469347566366195,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.8415969610214233,0.1915114820003509,0.8623450398445129,285.5016174316406,284.95001220703125,296.55670166015625,288.5948486328125,296.5583190917969,297.22540283203125,283.5044250488281,1.0,0.4150809943675995,1.0,1.0,0.0,1.0,-2.309088945388794,2.30908465385437,4.279261702322401e-06,1.7784825563430786,0.9089030027389526,0.9089030027389526,0.0,59.819583892822266,79.0,33781.4765625,0.0,938.9502563476562,1.0,279.9416809082031,282.148193359375,291.5487060546875,293.7045288085937,293.1499938964844,293.1499938964844,279.6499938964844,35371.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510169982910156,1.0,0.0,0.0,3.653048276901245,3.6530721187591553,8.904387982511253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.63037109375,0.0,1531.859375,1895.4371337890625,0.0,2944.79736328125,0.9055469632148744,1.0,0.0,3.0,1.0,0.0
12306480,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015563964844,0.9990000128746032,0.3435022830963135,0.2886082828044891,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50152587890625,0.9990000128746032,0.3208104372024536,0.3030167520046234,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015563964844,0.9990000128746032,0.3247211575508117,0.2244731038808822,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50128173828125,0.9362393021583556,0.2607237696647644,0.2469347566366195,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.8415969610214233,0.1915114820003509,0.8623450398445129,285.5016174316406,284.95001220703125,296.55670166015625,288.5948486328125,296.5583190917969,297.22540283203125,283.5044250488281,1.0,0.4150809943675995,1.0,1.0,0.0,1.0,-2.309088945388794,2.30908465385437,4.279261702322401e-06,1.7784825563430786,0.9089030027389526,0.9089030027389526,0.0,59.819583892822266,79.0,33781.4765625,0.0,938.9502563476562,1.0,279.9416809082031,282.148193359375,291.5487060546875,293.7045288085937,293.1499938964844,293.1499938964844,279.6499938964844,35371.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510169982910156,1.0,0.0,0.0,3.653048276901245,3.6530721187591553,8.904387982511253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.63037109375,0.0,1531.859375,1895.4371337890625,0.0,2944.79736328125,0.9055469632148744,1.0,0.0,3.0,1.0,0.0
12306540,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252868652344,0.9990000128746032,0.3450827300548553,0.3025558292865753,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253173828125,0.9893299341201782,0.3222218751907348,0.3052546679973602,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253173828125,0.9921327829360962,0.325422078371048,0.2278873473405838,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255310058594,0.9215183854103088,0.261978268623352,0.2485272288322448,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.8309047222137451,0.1923833340406417,0.8678430318832397,285.32525634765625,284.95001220703125,296.4880676269531,288.5673217773437,296.48974609375,297.2260437011719,283.3240966796875,1.0,0.4229657351970672,1.0,1.0,0.0,1.0,-2.3436317443847656,2.3436272144317627,4.407042524690041e-06,1.8046667575836184,0.9125214219093324,0.9125214219093324,0.0,63.29621887207031,97.0,35012.296875,0.0,987.4047241210938,1.0,279.65771484375,281.93756103515625,291.6329345703125,293.92535400390625,293.1499938964844,293.1499938964844,279.3500061035156,35455.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688017725944519,1.0,0.0,0.0,3.674156665802002,3.6741809844970703,9.00759062005818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.884765625,0.0,1556.1097412109375,1895.4371337890625,0.0,3111.570556640625,0.9103034734725952,1.0,0.0,3.0,1.0,0.0
12306600,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252868652344,0.9990000128746032,0.3450827300548553,0.3025558292865753,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253173828125,0.9893299341201782,0.3222218751907348,0.3052546679973602,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253173828125,0.9921327829360962,0.325422078371048,0.2278873473405838,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255310058594,0.9215183854103088,0.261978268623352,0.2485272288322448,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3259582519531,0.8309047222137451,0.1923833340406417,0.8678430318832397,285.32525634765625,284.95001220703125,296.4880676269531,288.5673217773437,296.48974609375,297.2260437011719,283.3240966796875,1.0,0.4229657351970672,1.0,1.0,0.0,1.0,-2.3436317443847656,2.3436272144317627,4.407042524690041e-06,1.8046667575836184,0.9125214219093324,0.9125214219093324,0.0,63.29621887207031,97.0,35012.296875,0.0,987.4047241210938,1.0,279.65771484375,281.93756103515625,291.6329345703125,293.92535400390625,293.1499938964844,293.1499938964844,279.3500061035156,35455.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688017725944519,1.0,0.0,0.0,3.674156665802002,3.6741809844970703,9.00759062005818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.884765625,0.0,1556.1097412109375,1895.4371337890625,0.0,3111.570556640625,0.9103034734725952,1.0,0.0,3.0,1.0,0.0
12306660,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1143493652344,0.9522813558578492,0.3398304879665375,0.3073934614658355,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11444091796875,0.9324284195899964,0.3224551379680633,0.306181401014328,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11444091796875,0.93507719039917,0.3245777487754822,0.227804884314537,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1148376464844,0.8667324781417847,0.2621473371982574,0.249385729432106,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156616210937,0.7843235731124878,0.1922919154167175,0.8706827163696289,285.1142883300781,284.95001220703125,296.4168701171875,288.5390625,296.4186096191406,297.21124267578125,283.1111145019531,1.0,0.4339441955089569,1.0,1.0,0.0,1.0,-2.354588031768799,2.354583501815796,4.4489452193374746e-06,1.8135015964508057,0.913078248500824,0.913078248500824,0.0,75.27986907958984,115.0,36033.6484375,0.0,1047.1641845703125,1.0,279.3580017089844,281.6971740722656,291.6259460449219,294.01177978515625,293.1499938964844,293.1499938964844,279.04998779296875,35648.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902084827423096,1.0,0.0,0.0,3.6881215572357178,3.688145875930786,9.076193236978724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.9892578125,0.0,1573.33935546875,1895.4371337890625,0.0,3312.1572265625,0.9135517477989196,1.0,0.0,3.0,1.0,0.0
12306720,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1143493652344,0.9522813558578492,0.3398304879665375,0.3073934614658355,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11444091796875,0.9324284195899964,0.3224551379680633,0.306181401014328,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11444091796875,0.93507719039917,0.3245777487754822,0.227804884314537,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1148376464844,0.8667324781417847,0.2621473371982574,0.249385729432106,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156616210937,0.7843235731124878,0.1922919154167175,0.8706827163696289,285.1142883300781,284.95001220703125,296.4168701171875,288.5390625,296.4186096191406,297.21124267578125,283.1111145019531,1.0,0.4339441955089569,1.0,1.0,0.0,1.0,-2.354588031768799,2.354583501815796,4.4489452193374746e-06,1.8135015964508057,0.913078248500824,0.913078248500824,0.0,75.27986907958984,115.0,36033.6484375,0.0,1047.1641845703125,1.0,279.3580017089844,281.6971740722656,291.6259460449219,294.01177978515625,293.1499938964844,293.1499938964844,279.04998779296875,35648.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902084827423096,1.0,0.0,0.0,3.6881215572357178,3.688145875930786,9.076193236978724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.9892578125,0.0,1573.33935546875,1895.4371337890625,0.0,3312.1572265625,0.9135517477989196,1.0,0.0,3.0,1.0,0.0
12306780,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858947753906,0.8902794718742371,0.3360885977745056,0.3043065071105957,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.8768202662467957,0.3219209313392639,0.3064602017402649,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.8780989646911621,0.323085755109787,0.2273247689008712,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.8207984566688538,0.2615837752819061,0.2496296763420105,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.88720703125,0.7411943674087524,0.1914687156677246,0.8706820607185364,284.8858337402344,284.95001220703125,296.343505859375,288.5101318359375,296.34527587890625,297.1931457519531,282.8826599121094,1.0,0.4457061290740967,1.0,1.0,0.0,1.0,-2.3509323596954346,2.3509280681610107,4.43492808699375e-06,1.810546517372132,0.9104111194610596,0.9104111194610596,0.0,91.04425811767578,133.0,36848.37109375,0.0,1106.3673095703125,1.0,279.0579833984375,281.4471130371094,291.57781982421875,294.02227783203125,293.1499938964844,293.1499938964844,278.75,35911.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068374633789062,1.0,0.0,0.0,3.6923224925994873,3.692347049713135,9.096881967707304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.75244140625,0.0,1580.097412109375,1895.4371337890625,0.0,3467.231201171875,0.9146652221679688,1.0,0.0,3.0,1.0,0.0
12306840,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858947753906,0.8902794718742371,0.3360885977745056,0.3043065071105957,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.8768202662467957,0.3219209313392639,0.3064602017402649,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.8780989646911621,0.323085755109787,0.2273247689008712,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.8207984566688538,0.2615837752819061,0.2496296763420105,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.88720703125,0.7411943674087524,0.1914687156677246,0.8706820607185364,284.8858337402344,284.95001220703125,296.343505859375,288.5101318359375,296.34527587890625,297.1931457519531,282.8826599121094,1.0,0.4457061290740967,1.0,1.0,0.0,1.0,-2.3509323596954346,2.3509280681610107,4.43492808699375e-06,1.810546517372132,0.9104111194610596,0.9104111194610596,0.0,91.04425811767578,133.0,36848.37109375,0.0,1106.3673095703125,1.0,279.0579833984375,281.4471130371094,291.57781982421875,294.02227783203125,293.1499938964844,293.1499938964844,278.75,35911.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068374633789062,1.0,0.0,0.0,3.6923224925994873,3.692347049713135,9.096881967707304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.75244140625,0.0,1580.097412109375,1895.4371337890625,0.0,3467.231201171875,0.9146652221679688,1.0,0.0,3.0,1.0,0.0
12306900,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7270812988281,0.8676913976669312,0.3345072865486145,0.3031844794750213,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7273864746094,0.8560211062431335,0.3214902877807617,0.3064557611942291,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.72735595703125,0.8568394780158997,0.3222144246101379,0.2270097881555557,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7291564941406,0.8016443848609924,0.2611427009105682,0.2496096640825271,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.73272705078125,0.7246761918067932,0.1908939480781555,0.8699658513069153,284.726806640625,284.95001220703125,296.3060913085937,288.4954528808594,296.3078918457031,297.18389892578125,282.7131652832031,1.0,0.4517810642719269,1.0,1.0,0.0,1.0,-2.348317146301269,2.3483128547668457,4.424947746883845e-06,1.8084509372711184,0.9074004292488098,0.9074004292488098,0.0,99.42608642578124,133.0,37632.79296875,0.0,1137.0201416015625,1.0,278.8001708984375,281.2572326660156,291.5780639648437,294.1205139160156,293.1499938964844,293.1499938964844,278.75,36067.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158127903938292,1.0,0.0,0.0,3.690568447113037,3.690593004226685,9.088241199606272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.744140625,0.0,1579.2840576171875,1895.4371337890625,0.0,3550.46728515625,0.9143405556678772,1.0,0.0,3.0,1.0,0.0
12306960,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6581115722656,0.8482491374015808,0.3329087793827057,0.3020500838756561,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6581726074219,0.8381688594818115,0.3209329843521118,0.3063085377216339,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6581726074219,0.8385828733444214,0.3212275505065918,0.2265944927930832,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6585693359375,0.7837106585502625,0.2605844736099243,0.2494620680809021,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.65936279296875,0.7091703414916992,0.1902093887329101,0.8687107563018799,284.6580505371094,284.95001220703125,296.26824951171875,288.4806823730469,296.27008056640625,297.1740417480469,282.6549987792969,1.0,0.4578890800476074,1.0,1.0,0.0,1.0,-2.344594717025757,2.344590425491333,4.410820110933855e-06,1.805500149726868,0.9047110080718994,0.9047110080718994,0.0,108.12520599365234,121.0,37598.65234375,0.0,1167.6226806640625,1.0,278.7578430175781,281.1997985839844,291.5287170410156,294.0189514160156,293.1499938964844,293.1499938964844,278.45001220703125,36212.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191362857818604,1.0,0.0,0.0,3.685395479202272,3.685419797897339,9.062780463864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.78515625,0.0,1574.5128173828125,1895.4371337890625,0.0,3581.185302734375,0.9133145213127136,1.0,0.0,3.0,1.0,0.0
12307020,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.42974853515625,0.8335646986961365,0.3297735452651977,0.2995097041130066,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4297790527344,0.8253048658370972,0.3196740448474884,0.3054544627666473,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4297790527344,0.825055718421936,0.3191550970077514,0.2253885865211486,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4302062988281,0.7704445719718933,0.2593314051628113,0.2486073821783065,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4310302734375,0.6960605978965759,0.188709020614624,0.8635192513465881,284.4296569824219,284.95001220703125,296.1915283203125,288.4508056640625,296.193359375,297.1551818847656,282.4264221191406,1.0,0.4604990780353546,1.0,1.0,0.0,1.0,-2.3318114280700684,2.331806898117065,4.3627069317153655e-06,1.795490860939026,0.8959671258926392,0.8959671258926392,0.0,114.79391479492188,109.0,38235.16015625,0.0,1179.76708984375,1.0,278.4580078125,280.954345703125,291.4864196777344,294.01617431640625,293.1499938964844,293.1499938964844,278.75,36548.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289487600326538,1.0,0.0,0.0,3.6660659313201904,3.66609001159668,8.967962799033558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.2177734375,0.0,1555.2392578125,1895.4371337890625,0.0,3671.50146484375,0.9092156887054444,1.0,0.0,3.0,1.0,0.0
12307080,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.42974853515625,0.8335646986961365,0.3297735452651977,0.2995097041130066,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4297790527344,0.8253048658370972,0.3196740448474884,0.3054544627666473,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4297790527344,0.825055718421936,0.3191550970077514,0.2253885865211486,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4302062988281,0.7704445719718933,0.2593314051628113,0.2486073821783065,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4310302734375,0.6960605978965759,0.188709020614624,0.8635192513465881,284.4296569824219,284.95001220703125,296.1915283203125,288.4508056640625,296.193359375,297.1551818847656,282.4264221191406,1.0,0.4604990780353546,1.0,1.0,0.0,1.0,-2.3318114280700684,2.331806898117065,4.3627069317153655e-06,1.795490860939026,0.8959671258926392,0.8959671258926392,0.0,114.79391479492188,109.0,38235.16015625,0.0,1179.76708984375,1.0,278.4580078125,280.954345703125,291.4864196777344,294.01617431640625,293.1499938964844,293.1499938964844,278.75,36548.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289487600326538,1.0,0.0,0.0,3.6660659313201904,3.66609001159668,8.967962799033558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.2177734375,0.0,1555.2392578125,1895.4371337890625,0.0,3671.50146484375,0.9092156887054444,1.0,0.0,3.0,1.0,0.0
12307140,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59796142578125,0.8335198163986206,0.3283869624137878,0.2977071404457092,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8263342380523682,0.3195203244686126,0.3048891723155975,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8255537748336792,0.3183949589729309,0.2245063185691833,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5977478027344,0.7712615728378296,0.258999228477478,0.2479334622621536,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5973205566406,0.696104109287262,0.1879331022500991,0.8586216568946838,284.5979919433594,284.95001220703125,296.1136474609375,288.420654296875,296.11553955078125,297.14776611328125,282.59930419921875,1.0,0.4580037295818329,1.0,1.0,0.0,1.0,-2.3212058544158936,2.32120132446289,4.322667336964514e-06,1.7869994640350342,0.8925944566726685,0.8925944566726685,0.0,113.5376968383789,97.0,36993.24609375,0.0,1162.8798828125,1.0,278.74224853515625,281.16412353515625,291.35516357421875,293.73492431640625,293.1499938964844,293.1499938964844,279.04998779296875,36501.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911206066608429,1.0,0.0,0.0,3.6464452743530273,3.6464693546295166,8.872227681422373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.92138671875,0.0,1532.9688720703125,1895.4371337890625,0.0,3507.793212890625,0.9048367738723756,1.0,0.0,3.0,1.0,0.0
12307200,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59796142578125,0.8335198163986206,0.3283869624137878,0.2977071404457092,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8263342380523682,0.3195203244686126,0.3048891723155975,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8255537748336792,0.3183949589729309,0.2245063185691833,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5977478027344,0.7712615728378296,0.258999228477478,0.2479334622621536,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5973205566406,0.696104109287262,0.1879331022500991,0.8586216568946838,284.5979919433594,284.95001220703125,296.1136474609375,288.420654296875,296.11553955078125,297.14776611328125,282.59930419921875,1.0,0.4580037295818329,1.0,1.0,0.0,1.0,-2.3212058544158936,2.32120132446289,4.322667336964514e-06,1.7869994640350342,0.8925944566726685,0.8925944566726685,0.0,113.5376968383789,97.0,36993.24609375,0.0,1162.8798828125,1.0,278.74224853515625,281.16412353515625,291.35516357421875,293.73492431640625,293.1499938964844,293.1499938964844,279.04998779296875,36501.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911206066608429,1.0,0.0,0.0,3.6464452743530273,3.6464693546295166,8.872227681422373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.92138671875,0.0,1532.9688720703125,1895.4371337890625,0.0,3507.793212890625,0.9048367738723756,1.0,0.0,3.0,1.0,0.0
12307260,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944030761719,0.8443136811256409,0.3284629285335541,0.2972866594791412,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943725585937,0.8377319574356079,0.3205741941928863,0.3053924143314361,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943725585937,0.8365168571472168,0.3189469575881958,0.2245193123817443,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.7826583385467529,0.2597220540046692,0.2481521368026733,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.79364013671875,0.7061992883682251,0.1880940198898315,0.8572208285331726,284.7944641113281,284.95001220703125,296.03497314453125,288.39031982421875,296.036865234375,297.15203857421875,282.796142578125,1.0,0.4528946876525879,1.0,1.0,0.0,1.0,-2.319894552230835,2.319890260696411,4.317420007282635e-06,1.7857755422592163,0.8921025991439819,0.8921025991439819,0.0,107.15272521972656,85.0,35845.6484375,0.0,1136.181396484375,1.0,279.04168701171875,281.3962707519531,291.30889892578125,293.5944519042969,293.1499938964844,293.1499938964844,279.3500061035156,36321.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911982774734497,1.0,0.0,0.0,3.633656024932861,3.633680105209351,8.81010180364683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.06396484375,0.0,1517.4576416015625,1895.4371337890625,0.0,3321.412109375,0.901865541934967,1.0,0.0,3.0,1.0,0.0
12307320,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944030761719,0.8443136811256409,0.3284629285335541,0.2972866594791412,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943725585937,0.8377319574356079,0.3205741941928863,0.3053924143314361,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943725585937,0.8365168571472168,0.3189469575881958,0.2245193123817443,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.7826583385467529,0.2597220540046692,0.2481521368026733,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.79364013671875,0.7061992883682251,0.1880940198898315,0.8572208285331726,284.7944641113281,284.95001220703125,296.03497314453125,288.39031982421875,296.036865234375,297.15203857421875,282.796142578125,1.0,0.4528946876525879,1.0,1.0,0.0,1.0,-2.319894552230835,2.319890260696411,4.317420007282635e-06,1.7857755422592163,0.8921025991439819,0.8921025991439819,0.0,107.15272521972656,85.0,35845.6484375,0.0,1136.181396484375,1.0,279.04168701171875,281.3962707519531,291.30889892578125,293.5944519042969,293.1499938964844,293.1499938964844,279.3500061035156,36321.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911982774734497,1.0,0.0,0.0,3.633656024932861,3.633680105209351,8.81010180364683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.06396484375,0.0,1517.4576416015625,1895.4371337890625,0.0,3321.412109375,0.901865541934967,1.0,0.0,3.0,1.0,0.0
