time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307380,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.99346923828125,0.863728940486908,0.3292263448238373,0.2975156307220459,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934387207031,0.8575416803359985,0.322318434715271,0.3065438866615295,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934387207031,0.8558252453804016,0.3201988339424133,0.2250296175479889,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931945800781,0.8023297786712646,0.26107919216156,0.2489509731531143,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925842285156,0.722837507724762,0.1888816803693771,0.8584650158882141,284.9935302734375,284.95001220703125,295.95587158203125,288.35992431640625,295.957763671875,297.16241455078125,282.9952697753906,1.0,0.4464615881443023,1.0,1.0,0.0,1.0,-2.3246166706085205,2.3246123790740967,4.334731784183532e-06,1.789287567138672,0.8942864537239075,0.8942864537239075,0.0,98.02095794677734,73.0,34779.7734375,0.0,1105.24755859375,1.0,279.34161376953125,281.6286315917969,291.2898864746094,293.5036315917969,293.1499938964844,293.1499938964844,279.6499938964844,36080.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741374611854553,1.0,0.0,0.0,3.629817724227905,3.629841566085816,8.791498657956254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.888671875,0.0,1511.431396484375,1895.4371337890625,0.0,3161.617919921875,0.9008451104164124,1.0,0.0,3.0,1.0,0.0
12307440,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.99346923828125,0.863728940486908,0.3292263448238373,0.2975156307220459,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934387207031,0.8575416803359985,0.322318434715271,0.3065438866615295,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934387207031,0.8558252453804016,0.3201988339424133,0.2250296175479889,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931945800781,0.8023297786712646,0.26107919216156,0.2489509731531143,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925842285156,0.722837507724762,0.1888816803693771,0.8584650158882141,284.9935302734375,284.95001220703125,295.95587158203125,288.35992431640625,295.957763671875,297.16241455078125,282.9952697753906,1.0,0.4464615881443023,1.0,1.0,0.0,1.0,-2.3246166706085205,2.3246123790740967,4.334731784183532e-06,1.789287567138672,0.8942864537239075,0.8942864537239075,0.0,98.02095794677734,73.0,34779.7734375,0.0,1105.24755859375,1.0,279.34161376953125,281.6286315917969,291.2898864746094,293.5036315917969,293.1499938964844,293.1499938964844,279.6499938964844,36080.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741374611854553,1.0,0.0,0.0,3.629817724227905,3.629841566085816,8.791498657956254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.888671875,0.0,1511.431396484375,1895.4371337890625,0.0,3161.617919921875,0.9008451104164124,1.0,0.0,3.0,1.0,0.0
12307500,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1353759765625,0.8764672875404358,0.3296792507171631,0.2976633012294769,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1352233886719,0.8705262541770935,0.3232933580875397,0.3071997165679931,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1351928710937,0.8685102462768555,0.3209164440631866,0.2253337353467941,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.13360595703125,0.814446210861206,0.2618511319160461,0.2494232505559921,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302185058594,0.7327995300292969,0.1893722265958786,0.859469473361969,285.1356811523437,284.95001220703125,295.916259765625,288.34478759765625,295.9181823730469,297.1680603027344,283.14794921875,1.0,0.4429391920566559,1.0,1.0,0.0,1.0,-2.327720165252685,2.3277156352996826,4.3461968743940815e-06,1.7916336059570312,0.8968774080276489,0.8968774080276489,0.0,92.95169067382812,73.0,33864.65625,0.0,1088.54345703125,1.0,279.5981750488281,281.8075866699219,291.2544860839844,293.3649597167969,293.1499938964844,293.1499938964844,279.6499938964844,35939.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641568422317505,1.0,0.0,0.0,3.6313636302948,3.63138747215271,8.798989483693731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.38037109375,0.0,1512.081787109375,1895.4371337890625,0.0,3067.99609375,0.9011292457580566,1.0,0.0,3.0,1.0,0.0
12307560,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.19061279296875,0.8920612931251526,0.33026322722435,0.2979635596275329,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.8863889575004578,0.3243861198425293,0.3079845309257507,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.8840692639350891,0.321755588054657,0.2257394790649414,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903686523437,0.8280872106552124,0.2627286314964294,0.2500067055225372,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.7448456883430481,0.1899618506431579,0.8609374165534973,285.1906433105469,284.95001220703125,295.8766784667969,288.32965087890625,295.87860107421875,297.17462158203125,283.1922607421875,1.0,0.4393093585968017,1.0,1.0,0.0,1.0,-2.331974029541016,2.3319694995880127,4.361977062217193e-06,1.7948708534240725,0.8990868926048279,0.8990868926048279,0.0,87.55988311767578,61.0,33753.46484375,0.0,1071.7567138671875,1.0,279.6416931152344,281.8575744628906,291.27154541015625,293.4222717285156,293.1499938964844,293.1499938964844,279.95001220703125,35812.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596593737602234,1.0,0.0,0.0,3.6359877586364746,3.6360116004943848,8.821412507131754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.9453125,0.0,1516.23974609375,1895.4371337890625,0.0,3025.810546875,0.9020384550094604,1.0,0.0,3.0,1.0,0.0
12307620,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.38494873046875,0.9353293776512146,0.3315680921077728,0.2986412346363067,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3849182128906,0.9297472834587096,0.3267289996147156,0.3096734285354614,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3849182128906,0.92642080783844,0.3235844373703003,0.2266296446323394,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3847045898437,0.8635229468345642,0.2646290957927704,0.2512871921062469,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3842468261719,0.7774229049682617,0.191288486123085,0.8644640445709229,285.3849792480469,284.95001220703125,295.7977905273437,288.2995910644531,295.7996520996094,297.1878356933594,283.3865051269531,1.0,0.4318084120750427,1.0,1.0,0.0,1.0,-2.34165906906128,2.3416547775268555,4.398086730361683e-06,1.802280306816101,0.9064634442329408,0.9064634442329408,0.0,76.31304168701172,49.0,32759.7578125,0.0,1037.4041748046875,1.0,279.94158935546875,282.0827331542969,291.24835205078125,293.3389892578125,293.1499938964844,293.1499938964844,279.6499938964844,35540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465058207511902,1.0,0.0,0.0,3.652325868606568,3.6523497104644775,8.900867101147014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.77587890625,0.0,1532.3211669921875,1895.4371337890625,0.0,2902.554931640625,0.9055046439170836,1.0,0.0,3.0,1.0,0.0
12307680,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.38494873046875,0.9353293776512146,0.3315680921077728,0.2986412346363067,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3849182128906,0.9297472834587096,0.3267289996147156,0.3096734285354614,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3849182128906,0.92642080783844,0.3235844373703003,0.2266296446323394,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3847045898437,0.8635229468345642,0.2646290957927704,0.2512871921062469,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3842468261719,0.7774229049682617,0.191288486123085,0.8644640445709229,285.3849792480469,284.95001220703125,295.7977905273437,288.2995910644531,295.7996520996094,297.1878356933594,283.3865051269531,1.0,0.4318084120750427,1.0,1.0,0.0,1.0,-2.34165906906128,2.3416547775268555,4.398086730361683e-06,1.802280306816101,0.9064634442329408,0.9064634442329408,0.0,76.31304168701172,49.0,32759.7578125,0.0,1037.4041748046875,1.0,279.94158935546875,282.0827331542969,291.24835205078125,293.3389892578125,293.1499938964844,293.1499938964844,279.6499938964844,35540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465058207511902,1.0,0.0,0.0,3.652325868606568,3.6523497104644775,8.900867101147014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.77587890625,0.0,1532.3211669921875,1895.4371337890625,0.0,2902.554931640625,0.9055046439170836,1.0,0.0,3.0,1.0,0.0
12307740,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.18585205078125,0.9877004027366638,0.3313320577144623,0.2985049486160278,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1858825683594,0.9846234917640686,0.3280494511127472,0.3108420670032501,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1859130859375,0.9814797043800354,0.3242160677909851,0.2270551025867462,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1862487792969,0.9141466617584229,0.2656914591789245,0.252153992652893,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.18707275390625,0.8214631080627441,0.1919988840818405,0.8666796088218689,285.185791015625,284.95001220703125,295.7195129394531,288.2698974609375,295.72137451171875,297.191162109375,283.1827392578125,1.0,0.423881858587265,1.0,1.0,0.0,1.0,-2.347122430801392,2.3471179008483887,4.418683602125384e-06,1.8065481185913088,0.9080843925476074,0.9080843925476074,0.0,65.36177825927734,67.0,33661.67578125,0.0,999.4673461914062,1.0,279.6577453613281,281.8558044433594,291.3334350585937,293.54949951171875,293.1499938964844,293.1499938964844,279.3500061035156,35642.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641742467880249,1.0,0.0,0.0,3.666642189025879,3.666666269302368,8.970783369477431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.07568359375,0.0,1549.0775146484375,1895.4371337890625,0.0,3068.1591796875,0.9087445139884948,1.0,0.0,3.0,1.0,0.0
12307800,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.18585205078125,0.9877004027366638,0.3313320577144623,0.2985049486160278,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1858825683594,0.9846234917640686,0.3280494511127472,0.3108420670032501,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1859130859375,0.9814797043800354,0.3242160677909851,0.2270551025867462,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1862487792969,0.9141466617584229,0.2656914591789245,0.252153992652893,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.18707275390625,0.8214631080627441,0.1919988840818405,0.8666796088218689,285.185791015625,284.95001220703125,295.7195129394531,288.2698974609375,295.72137451171875,297.191162109375,283.1827392578125,1.0,0.423881858587265,1.0,1.0,0.0,1.0,-2.347122430801392,2.3471179008483887,4.418683602125384e-06,1.8065481185913088,0.9080843925476074,0.9080843925476074,0.0,65.36177825927734,67.0,33661.67578125,0.0,999.4673461914062,1.0,279.6577453613281,281.8558044433594,291.3334350585937,293.54949951171875,293.1499938964844,293.1499938964844,279.3500061035156,35642.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641742467880249,1.0,0.0,0.0,3.666642189025879,3.666666269302368,8.970783369477431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.07568359375,0.0,1549.0775146484375,1895.4371337890625,0.0,3068.1591796875,0.9087445139884948,1.0,0.0,3.0,1.0,0.0
12307860,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.984380066394806,0.3296809196472168,0.2972961664199829,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.9827278852462769,0.3282012641429901,0.3112395107746124,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9604797363281,0.9788163900375366,0.3235528171062469,0.226795807480812,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9608459472656,0.91176438331604,0.2657349109649658,0.2524247169494629,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9617004394531,0.8194860219955444,0.1918370872735977,0.8669474720954895,284.9603576660156,284.95001220703125,295.6422119140625,288.2406921386719,295.64404296875,297.18365478515625,282.9572448730469,1.0,0.4249106645584106,1.0,1.0,0.0,1.0,-2.346485376358032,2.3464808464050293,4.416171577759087e-06,1.80599057674408,0.9064369797706604,0.9064369797706604,0.0,65.80948638916016,85.0,34513.29296875,0.0,1000.5836181640624,1.0,279.358154296875,281.6080627441406,291.3197631835937,293.613037109375,293.1499938964844,293.1499938964844,279.04998779296875,35862.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839842081069946,1.0,0.0,0.0,3.672633647918701,3.6726577281951904,9.000124236990814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.0205078125,0.0,1557.4591064453125,1895.4371337890625,0.0,3253.906494140625,0.9102267026901244,1.0,0.0,3.0,1.0,0.0
12307920,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.984380066394806,0.3296809196472168,0.2972961664199829,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.9827278852462769,0.3282012641429901,0.3112395107746124,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9604797363281,0.9788163900375366,0.3235528171062469,0.226795807480812,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9608459472656,0.91176438331604,0.2657349109649658,0.2524247169494629,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9617004394531,0.8194860219955444,0.1918370872735977,0.8669474720954895,284.9603576660156,284.95001220703125,295.6422119140625,288.2406921386719,295.64404296875,297.18365478515625,282.9572448730469,1.0,0.4249106645584106,1.0,1.0,0.0,1.0,-2.346485376358032,2.3464808464050293,4.416171577759087e-06,1.80599057674408,0.9064369797706604,0.9064369797706604,0.0,65.80948638916016,85.0,34513.29296875,0.0,1000.5836181640624,1.0,279.358154296875,281.6080627441406,291.3197631835937,293.613037109375,293.1499938964844,293.1499938964844,279.04998779296875,35862.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839842081069946,1.0,0.0,0.0,3.672633647918701,3.6726577281951904,9.000124236990814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.0205078125,0.0,1557.4591064453125,1895.4371337890625,0.0,3253.906494140625,0.9102267026901244,1.0,0.0,3.0,1.0,0.0
12307980,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7344970703125,0.9442161321640016,0.3273732960224151,0.2956514358520508,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7344970703125,0.9440621733665466,0.3276817500591278,0.3112007081508636,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7345275878906,0.9383007287979126,0.3222027719020843,0.2261895537376403,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.73486328125,0.8748478889465332,0.2651520669460296,0.2523186802864074,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7357177734375,0.7870596051216125,0.1910623162984848,0.865587592124939,284.7344055175781,284.95001220703125,295.5662536621094,288.2121276855469,295.56805419921875,297.1708679199219,282.7313537597656,1.0,0.4306904673576355,1.0,1.0,0.0,1.0,-2.3419761657714844,2.3419718742370605,4.399117642606143e-06,1.802437424659729,0.901769995689392,0.901769995689392,0.0,73.61510467529297,103.0,35300.66796875,0.0,1026.9725341796875,1.0,279.0580749511719,281.36163330078125,291.2740478515625,293.6213073730469,293.1499938964844,293.1499938964844,278.75,36138.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994125127792358,1.0,0.0,0.0,3.668438911437988,3.6684629917144775,8.979576477941009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.09423828125,0.0,1554.8189697265625,1895.4371337890625,0.0,3398.107177734375,0.9094709157943726,1.0,0.0,3.0,1.0,0.0
12308040,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7344970703125,0.9442161321640016,0.3273732960224151,0.2956514358520508,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7344970703125,0.9440621733665466,0.3276817500591278,0.3112007081508636,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7345275878906,0.9383007287979126,0.3222027719020843,0.2261895537376403,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.73486328125,0.8748478889465332,0.2651520669460296,0.2523186802864074,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7357177734375,0.7870596051216125,0.1910623162984848,0.865587592124939,284.7344055175781,284.95001220703125,295.5662536621094,288.2121276855469,295.56805419921875,297.1708679199219,282.7313537597656,1.0,0.4306904673576355,1.0,1.0,0.0,1.0,-2.3419761657714844,2.3419718742370605,4.399117642606143e-06,1.802437424659729,0.901769995689392,0.901769995689392,0.0,73.61510467529297,103.0,35300.66796875,0.0,1026.9725341796875,1.0,279.0580749511719,281.36163330078125,291.2740478515625,293.6213073730469,293.1499938964844,293.1499938964844,278.75,36138.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994125127792358,1.0,0.0,0.0,3.668438911437988,3.6684629917144775,8.979576477941009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.09423828125,0.0,1554.8189697265625,1895.4371337890625,0.0,3398.107177734375,0.9094709157943726,1.0,0.0,3.0,1.0,0.0
12308100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5782775878906,0.9178476333618164,0.326103001832962,0.2947898209095001,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5782470703125,0.9186194539070128,0.3272793889045715,0.3111066222190857,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5783996582031,0.9125770926475524,0.3213917315006256,0.2258366048336029,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5800170898437,0.8544851541519165,0.2647204399108886,0.2521921098232269,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.583740234375,0.7681471109390259,0.1905243098735809,0.8645007014274597,284.57781982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.5307006835937,297.16375732421875,282.5642395019531,1.0,0.4347372949123382,1.0,1.0,0.0,1.0,-2.338947057723999,2.338942766189575,4.387688477436313e-06,1.8000547885894775,0.8977906703948975,0.8977906703948975,0.0,79.19473266601562,103.0,36069.86328125,0.0,1045.9808349609375,1.0,278.80084228515625,281.1746826171875,291.2768859863281,293.7201538085937,293.1499938964844,293.1499938964844,278.75,36301.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908091962337494,1.0,0.0,0.0,3.662290811538696,3.6623151302337646,8.949504035626887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.6416015625,0.0,1549.1497802734375,1895.4371337890625,0.0,3478.887939453125,0.9081690907478333,1.0,0.0,3.0,1.0,0.0
12308160,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.51080322265625,0.8937491774559021,0.324714332818985,0.2938034236431122,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.51080322265625,0.8952478170394897,0.3267603516578674,0.3109019696712494,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5108337402344,0.8895476460456848,0.3204632401466369,0.2253974080085754,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5111694335937,0.8351743817329407,0.2641795575618744,0.2519686818122864,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.511962890625,0.7500642538070679,0.1898776441812515,0.8629953861236572,284.5107116699219,284.95001220703125,295.49200439453125,288.18438720703125,295.4937744140625,297.15582275390625,282.5078125,1.0,0.4392930567264557,1.0,1.0,0.0,1.0,-2.3349130153656006,2.3349084854125977,4.372521289042197e-06,1.7968982458114624,0.8941339254379272,0.8941339254379272,0.0,85.65290832519531,121.0,36030.12890625,0.0,1067.34814453125,1.0,278.7581787109375,281.1192321777344,291.2295227050781,293.6208190917969,293.1499938964844,293.1499938964844,279.04998779296875,36454.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111906886100768,1.0,0.0,0.0,3.652531385421753,3.652555465698242,8.901868682187342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.54443359375,0.0,1539.39013671875,1895.4371337890625,0.0,3507.650634765625,0.9061276912689208,1.0,0.0,3.0,1.0,0.0
12308220,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6851501464844,0.8561891913414001,0.3235421776771545,0.2928048968315124,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6851501464844,0.8587446808815002,0.3268238604068756,0.3111550807952881,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.68511962890625,0.8529384136199951,0.319866418838501,0.2250913232564926,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6849060058594,0.8027928471565247,0.2639814913272857,0.2520428597927093,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.68438720703125,0.7212566137313843,0.1892099231481552,0.861610472202301,284.6852111816406,284.95001220703125,295.4197998046875,288.1575927734375,295.4215087890625,297.1496887207031,282.6869506835937,1.0,0.4497627317905426,1.0,1.0,0.0,1.0,-2.3320658206939697,2.332061529159546,4.361560513643781e-06,1.7945181131362915,0.8919617533683777,0.8919617533683777,0.0,99.57329559326172,139.0,34903.99609375,0.0,1119.5863037109375,1.0,279.0421447753906,281.3326110839844,291.0929870605469,293.34112548828125,293.1499938964844,293.1499938964844,279.3500061035156,36386.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935045003890991,1.0,0.0,0.0,3.63713264465332,3.6371567249298096,8.826968951325398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.40966796875,0.0,1521.7850341796875,1895.4371337890625,0.0,3342.965576171875,0.9026780128479004,1.0,0.0,3.0,1.0,0.0
12308280,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6851501464844,0.8561891913414001,0.3235421776771545,0.2928048968315124,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6851501464844,0.8587446808815002,0.3268238604068756,0.3111550807952881,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.68511962890625,0.8529384136199951,0.319866418838501,0.2250913232564926,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6849060058594,0.8027928471565247,0.2639814913272857,0.2520428597927093,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.68438720703125,0.7212566137313843,0.1892099231481552,0.861610472202301,284.6852111816406,284.95001220703125,295.4197998046875,288.1575927734375,295.4215087890625,297.1496887207031,282.6869506835937,1.0,0.4497627317905426,1.0,1.0,0.0,1.0,-2.3320658206939697,2.332061529159546,4.361560513643781e-06,1.7945181131362915,0.8919617533683777,0.8919617533683777,0.0,99.57329559326172,139.0,34903.99609375,0.0,1119.5863037109375,1.0,279.0421447753906,281.3326110839844,291.0929870605469,293.34112548828125,293.1499938964844,293.1499938964844,279.3500061035156,36386.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935045003890991,1.0,0.0,0.0,3.63713264465332,3.6371567249298096,8.826968951325398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.40966796875,0.0,1521.7850341796875,1895.4371337890625,0.0,3342.965576171875,0.9026780128479004,1.0,0.0,3.0,1.0,0.0
12308340,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885498046875,0.8292703032493591,0.3236739933490753,0.2932449281215668,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885803222656,0.8324471116065979,0.3280085027217865,0.3126218616962433,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885498046875,0.8266410231590271,0.320460170507431,0.225759208202362,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882751464844,0.7763376235961914,0.2647237181663513,0.2531266808509826,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876647949219,0.697318434715271,0.1893037557601928,0.863991379737854,284.8886413574219,284.95001220703125,295.3500061035156,288.13189697265625,295.3516540527344,297.1535949707031,282.8907775878906,1.0,0.4618609845638275,1.0,1.0,0.0,1.0,-2.3393144607543945,2.339309930801392,4.388534762256313e-06,1.8000444173812866,0.8927710652351379,0.8927710652351379,0.0,114.26126861572266,127.0,33873.0859375,0.0,1186.14453125,1.0,279.34161376953125,281.5688781738281,291.048095703125,293.2074279785156,293.1499938964844,293.1499938964844,279.6499938964844,36189.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872862696647644,1.0,0.0,0.0,3.629246473312378,3.629270315170288,8.788732088760298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.59765625,0.0,1511.609130859375,1895.4371337890625,0.0,3149.66259765625,0.9007893204689026,1.0,0.0,3.0,1.0,0.0
12308400,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885498046875,0.8292703032493591,0.3236739933490753,0.2932449281215668,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885803222656,0.8324471116065979,0.3280085027217865,0.3126218616962433,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885498046875,0.8266410231590271,0.320460170507431,0.225759208202362,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882751464844,0.7763376235961914,0.2647237181663513,0.2531266808509826,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876647949219,0.697318434715271,0.1893037557601928,0.863991379737854,284.8886413574219,284.95001220703125,295.3500061035156,288.13189697265625,295.3516540527344,297.1535949707031,282.8907775878906,1.0,0.4618609845638275,1.0,1.0,0.0,1.0,-2.3393144607543945,2.339309930801392,4.388534762256313e-06,1.8000444173812866,0.8927710652351379,0.8927710652351379,0.0,114.26126861572266,127.0,33873.0859375,0.0,1186.14453125,1.0,279.34161376953125,281.5688781738281,291.048095703125,293.2074279785156,293.1499938964844,293.1499938964844,279.6499938964844,36189.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872862696647644,1.0,0.0,0.0,3.629246473312378,3.629270315170288,8.788732088760298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.59765625,0.0,1511.609130859375,1895.4371337890625,0.0,3149.66259765625,0.9007893204689026,1.0,0.0,3.0,1.0,0.0
12308460,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492858886719,0.8242103457450867,0.3239994943141937,0.2935336232185364,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489196777344,0.8277863264083862,0.3288607597351074,0.3134414851665497,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8217855095863342,0.3210186660289764,0.2261556833982467,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638427734375,0.7715392708778381,0.2653259336948395,0.2537223398685455,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044006347656,0.6925846934318542,0.1895613670349121,0.865317165851593,285.0340881347656,284.95001220703125,295.3154602050781,288.1192932128906,295.3171081542969,297.15771484375,283.0465087890625,1.0,0.4643614292144775,1.0,1.0,0.0,1.0,-2.3434314727783203,2.3434271812438965,4.404021638038103e-06,1.803253412246704,0.8947195410728455,0.8947195410728455,0.0,117.69471740722656,127.0,32973.44140625,-0.0,1204.5267333984375,1.0,279.5981750488281,281.7503356933594,291.0131530761719,293.0667419433594,293.1499938964844,293.1499938964844,279.6499938964844,36057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611423969268799,1.0,0.0,0.0,3.62850022315979,3.6285240650177,8.785118552623317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.32275390625,0.0,1509.8099365234375,1895.4371337890625,0.0,3039.719970703125,0.900570273399353,1.0,0.0,3.0,1.0,0.0
12308520,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0912475585937,0.8233389854431152,0.3244218826293945,0.2939568161964416,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0912780761719,0.8273035883903503,0.3298288583755493,0.314370721578598,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0912475585937,0.8210934400558472,0.3216871917247772,0.2266407012939453,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0910339355469,0.7709790468215942,0.266026496887207,0.2544037103652954,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0904541015625,0.6918587684631348,0.1899056881666183,0.8669578433036804,285.0913391113281,284.95001220703125,295.2804260253906,288.106689453125,295.2821044921875,297.16290283203125,283.0932006835937,1.0,0.4655158817768097,1.0,1.0,0.0,1.0,-2.348428010940552,2.348423719406128,4.422815891302889e-06,1.807126522064209,0.8962900638580322,0.8962900638580322,0.0,118.64231872558594,115.0,32874.625,-0.0,1214.03857421875,1.0,279.6415405273437,281.8024597167969,291.0347900390625,293.1270751953125,293.1499938964844,293.1499938964844,279.95001220703125,35937.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553377389907837,1.0,0.0,0.0,3.630750894546509,3.630774736404419,8.796019415058254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.74365234375,0.0,1511.3953857421875,1895.4371337890625,0.0,2985.288330078125,0.900953769683838,1.0,0.0,3.0,1.0,0.0
12308580,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2500305175781,0.8251291513442993,0.3249945044517517,0.294350117444992,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2501220703125,0.8295947909355164,0.3310407698154449,0.3153976500034332,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8231222629547119,0.3225501179695129,0.2271544635295868,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489013671875,0.7732064127922058,0.2669236361980438,0.2551453113555908,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.693740963935852,0.190391331911087,0.8686815500259399,285.2503967285156,284.95001220703125,295.2394714355469,288.0921325683594,295.2411804199219,297.1692199707031,283.2597351074219,1.0,0.4654583930969238,1.0,1.0,0.0,1.0,-2.353712320327759,2.353708028793335,4.442738372745225e-06,1.8112225532531736,0.9000550508499146,0.9000550508499146,0.0,117.88135528564452,115.0,31950.49609375,-0.0,1217.0675048828125,1.0,279.9105834960937,281.9959411621094,291.0014343261719,293.0006408691406,293.1499938964844,293.1499938964844,279.95001220703125,35767.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843935489654541,1.0,0.0,0.0,3.63607120513916,3.636094808578491,8.821816663839854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.859375,0.0,1515.9931640625,1895.4371337890625,0.0,2878.505859375,0.9020562171936036,1.0,0.0,3.0,1.0,0.0
12308640,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2895812988281,0.8283505439758301,0.3255061507225036,0.2947403192520141,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.28961181640625,0.8331852555274963,0.3320253193378448,0.316239446401596,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2895812988281,0.8265036344528198,0.3232793509960174,0.2276008278131485,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28936767578125,0.7767831087112427,0.2676678001880646,0.255759984254837,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2888488769531,0.6969472765922546,0.1908270120620727,0.8702002167701721,285.2896423339844,284.95001220703125,295.2087707519531,288.0813293457031,295.2104797363281,297.174560546875,283.2912902832031,1.0,0.4647108614444732,1.0,1.0,0.0,1.0,-2.358290910720825,2.3582863807678223,4.460041054699104e-06,1.814773201942444,0.9024216532707214,0.9024216532707214,0.0,116.21623992919922,103.0,31886.8671875,-0.0,1215.657470703125,1.0,279.94171142578125,282.0312805175781,291.0218505859375,293.0543212890625,293.1499938964844,293.1499938964844,279.6499938964844,35668.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405235409736633,1.0,0.0,0.0,3.642323732376098,3.642347574234009,8.852182418195298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.73681640625,0.0,1522.1683349609375,1895.4371337890625,0.0,2846.60693359375,0.9033546447753906,1.0,0.0,3.0,1.0,0.0
12308700,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1577453613281,0.8332148194313049,0.3256081342697143,0.2950023114681244,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1576232910156,0.8385887145996094,0.3328547179698944,0.3171029984951019,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.15777587890625,0.8315941095352173,0.3237559199333191,0.2280157506465912,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1592102050781,0.7821919322013855,0.268280416727066,0.2563824355602264,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1627197265625,0.7018163800239563,0.191158041357994,0.8716768622398376,285.15728759765625,284.95001220703125,295.1722106933594,288.0685729980469,295.1739807128906,297.177978515625,283.1448669433594,1.0,0.463185966014862,1.0,1.0,0.0,1.0,-2.3626675605773926,2.3626632690429688,4.476723006519023e-06,1.8182274103164675,0.9025667309761048,0.9025667309761048,0.0,113.5474853515625,103.0,32747.94921875,-0.0,1209.9632568359375,1.0,279.69873046875,281.8631896972656,291.1133728027344,293.2883605957031,293.1499938964844,293.1499938964844,279.6499938964844,35705.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503697514533997,1.0,0.0,0.0,3.648237943649292,3.648261785507202,8.880953714651696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.720703125,0.0,1529.00732421875,1895.4371337890625,0.0,2938.73388671875,0.9046429991722108,1.0,0.0,3.0,1.0,0.0
12308760,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0940246582031,0.8381962180137634,0.3251722753047943,0.2946894764900207,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.093994140625,0.8443058729171753,0.3332799673080444,0.3175404369831085,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.09405517578125,0.8368963003158569,0.3237754702568054,0.2280713319778442,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0943603515625,0.7878839373588562,0.2685555517673492,0.2566546201705932,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0951538085937,0.7068837285041809,0.1912281811237335,0.8719218373298645,285.09393310546875,284.95001220703125,295.1352233886719,288.0557861328125,295.1369934082031,297.177490234375,283.0910949707031,1.0,0.4609725177288055,1.0,1.0,0.0,1.0,-2.363510608673096,2.3635060787200928,4.480037205212284e-06,1.8189464807510376,0.902842342853546,0.902842342853546,0.0,110.54499816894533,91.0,32796.03125,-0.0,1198.84033203125,1.0,279.6577453613281,281.807861328125,291.1190795898437,293.2776184082031,293.1499938964844,293.1499938964844,279.3500061035156,35773.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581967353820801,1.0,0.0,0.0,3.651792764663696,3.6518168449401855,8.898269356905075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.24853515625,0.0,1533.4678955078125,1895.4371337890625,0.0,3012.093994140625,0.9055105447769164,1.0,0.0,3.0,1.0,0.0
12308820,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695678710937,0.8501140475273132,0.3235435783863067,0.2931888103485107,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.8579974174499512,0.3334463834762573,0.3176329731941223,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695678710937,0.8495261073112488,0.3230705559253692,0.2275462746620178,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.8012430667877197,0.2685105502605438,0.2565220594406128,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8708190917969,0.71809983253479,0.1908624172210693,0.8697361350059509,284.86944580078125,284.95001220703125,295.0600280761719,288.030029296875,295.06182861328125,297.1706237792969,282.8662109375,1.0,0.4548614919185638,1.0,1.0,0.0,1.0,-2.358409881591797,2.358405351638794,4.460850504983682e-06,1.8150633573532104,0.8999963402748108,0.8999963402748108,0.0,103.4293441772461,79.0,33610.9375,-0.0,1164.4052734375,1.0,279.3582763671875,281.5614929199219,291.1119384765625,293.3482360839844,293.1499938964844,293.1499938964844,279.04998779296875,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786987066268921,1.0,0.0,0.0,3.6527273654937744,3.652751445770264,8.902824220058392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.8876953125,0.0,1536.1990966796875,1895.4371337890625,0.0,3204.38427734375,0.905864953994751,1.0,0.0,3.0,1.0,0.0
12308880,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695678710937,0.8501140475273132,0.3235435783863067,0.2931888103485107,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.8579974174499512,0.3334463834762573,0.3176329731941223,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695678710937,0.8495261073112488,0.3230705559253692,0.2275462746620178,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.8012430667877197,0.2685105502605438,0.2565220594406128,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8708190917969,0.71809983253479,0.1908624172210693,0.8697361350059509,284.86944580078125,284.95001220703125,295.0600280761719,288.030029296875,295.06182861328125,297.1706237792969,282.8662109375,1.0,0.4548614919185638,1.0,1.0,0.0,1.0,-2.358409881591797,2.358405351638794,4.460850504983682e-06,1.8150633573532104,0.8999963402748108,0.8999963402748108,0.0,103.4293441772461,79.0,33610.9375,-0.0,1164.4052734375,1.0,279.3582763671875,281.5614929199219,291.1119384765625,293.3482360839844,293.1499938964844,293.1499938964844,279.04998779296875,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786987066268921,1.0,0.0,0.0,3.6527273654937744,3.652751445770264,8.902824220058392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.8876953125,0.0,1536.1990966796875,1895.4371337890625,0.0,3204.38427734375,0.905864953994751,1.0,0.0,3.0,1.0,0.0
12308940,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416015625,0.8661165237426758,0.3214172422885895,0.2910725772380829,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415405273437,0.876032829284668,0.3330742418766022,0.3170702159404754,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416015625,0.8662787675857544,0.321817934513092,0.2265169620513916,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6419372558594,0.8176391124725342,0.2679787278175354,0.2557995021343231,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6428527832031,0.731330931186676,0.1900469660758972,0.8650109171867371,284.6414489746094,284.95001220703125,294.9833374023437,288.00408935546875,294.98516845703125,297.1596069335937,282.6382141113281,1.0,0.4469960033893585,1.0,1.0,0.0,1.0,-2.347414255142212,2.347409963607788,4.419402557687135e-06,1.8065640926361084,0.8940807580947876,0.8940807580947876,0.0,95.04561614990234,67.0,34332.15625,-0.0,1118.4910888671875,1.0,279.0582580566406,281.31451416015625,291.0675964355469,293.35546875,293.1499938964844,293.1499938964844,279.3500061035156,36288.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945059180259705,1.0,0.0,0.0,3.642991781234741,3.6430156230926514,8.855429882714816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2685546875,0.0,1527.5367431640625,1895.4371337890625,0.0,3352.319580078125,0.9038819670677184,1.0,0.0,3.0,1.0,0.0
12309000,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416015625,0.8661165237426758,0.3214172422885895,0.2910725772380829,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415405273437,0.876032829284668,0.3330742418766022,0.3170702159404754,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416015625,0.8662787675857544,0.321817934513092,0.2265169620513916,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6419372558594,0.8176391124725342,0.2679787278175354,0.2557995021343231,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6428527832031,0.731330931186676,0.1900469660758972,0.8650109171867371,284.6414489746094,284.95001220703125,294.9833374023437,288.00408935546875,294.98516845703125,297.1596069335937,282.6382141113281,1.0,0.4469960033893585,1.0,1.0,0.0,1.0,-2.347414255142212,2.347409963607788,4.419402557687135e-06,1.8065640926361084,0.8940807580947876,0.8940807580947876,0.0,95.04561614990234,67.0,34332.15625,-0.0,1118.4910888671875,1.0,279.0582580566406,281.31451416015625,291.0675964355469,293.35546875,293.1499938964844,293.1499938964844,279.3500061035156,36288.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945059180259705,1.0,0.0,0.0,3.642991781234741,3.6430156230926514,8.855429882714816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2685546875,0.0,1527.5367431640625,1895.4371337890625,0.0,3352.319580078125,0.9038819670677184,1.0,0.0,3.0,1.0,0.0
12309060,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.807373046875,0.8918914794921875,0.3207623958587646,0.2896428406238556,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8074035644531,0.9036855101585388,0.333682119846344,0.3168910443782806,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.807373046875,0.8926607370376587,0.3216958940029144,0.2258442640304565,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80718994140625,0.8408359885215759,0.2682272791862488,0.2553481757640838,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8067626953125,0.7514470219612122,0.1897681057453155,0.8608720898628235,284.80743408203125,284.95001220703125,294.90533447265625,287.9779357910156,294.9072265625,297.1574401855469,282.8086853027344,1.0,0.4381322562694549,1.0,1.0,0.0,1.0,-2.339150667190552,2.339146375656128,4.388157321955077e-06,1.8000489473342896,0.893481969833374,0.893481969833374,0.0,84.96762084960938,55.0,33159.6484375,-0.0,1069.2078857421875,1.0,279.34210205078125,281.5201416015625,290.9176330566406,293.0621337890625,293.1499938964844,293.1499938964844,279.6499938964844,36209.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776142597198486,1.0,0.0,0.0,3.63421893119812,3.6342427730560303,8.812830856186338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.40234375,0.0,1517.2457275390625,1895.4371337890625,0.0,3194.21875,0.9019031524658204,1.0,0.0,3.0,1.0,0.0
12309120,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.807373046875,0.8918914794921875,0.3207623958587646,0.2896428406238556,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8074035644531,0.9036855101585388,0.333682119846344,0.3168910443782806,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.807373046875,0.8926607370376587,0.3216958940029144,0.2258442640304565,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80718994140625,0.8408359885215759,0.2682272791862488,0.2553481757640838,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8067626953125,0.7514470219612122,0.1897681057453155,0.8608720898628235,284.80743408203125,284.95001220703125,294.90533447265625,287.9779357910156,294.9072265625,297.1574401855469,282.8086853027344,1.0,0.4381322562694549,1.0,1.0,0.0,1.0,-2.339150667190552,2.339146375656128,4.388157321955077e-06,1.8000489473342896,0.893481969833374,0.893481969833374,0.0,84.96762084960938,55.0,33159.6484375,-0.0,1069.2078857421875,1.0,279.34210205078125,281.5201416015625,290.9176330566406,293.0621337890625,293.1499938964844,293.1499938964844,279.6499938964844,36209.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776142597198486,1.0,0.0,0.0,3.63421893119812,3.6342427730560303,8.812830856186338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.40234375,0.0,1517.2457275390625,1895.4371337890625,0.0,3194.21875,0.9019031524658204,1.0,0.0,3.0,1.0,0.0
12309180,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010681152344,0.9381079077720642,0.3214432895183563,0.2895835936069488,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.9528114795684814,0.3354392349720001,0.3178557455539703,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010681152344,0.9394884705543518,0.322799801826477,0.226096361875534,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.8800827264785767,0.2694527208805084,0.255844235420227,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.7863835096359253,0.1902917921543121,0.860222578048706,285.00115966796875,284.95001220703125,294.8262634277344,287.9515991210937,294.8281555175781,297.1655578613281,283.00274658203125,1.0,0.4291676878929138,1.0,1.0,0.0,1.0,-2.340350866317749,2.340346336364746,4.392577920953045e-06,1.800934076309204,0.8957271575927734,0.8957271575927734,0.0,73.27796173095703,43.0,32064.736328125,-0.0,1023.8997802734376,1.0,279.6416320800781,281.7481689453125,290.8628845214844,292.91387939453125,293.1499938964844,293.1499938964844,279.95001220703125,36014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558128476142883,1.0,0.0,0.0,3.632879257202149,3.6329030990600586,8.806334790278925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.80859375,0.0,1514.315673828125,1895.4371337890625,0.0,2989.741943359375,0.901477575302124,1.0,0.0,3.0,1.0,0.0
