time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309240,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010681152344,0.9381079077720642,0.3214432895183563,0.2895835936069488,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.9528114795684814,0.3354392349720001,0.3178557455539703,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010681152344,0.9394884705543518,0.322799801826477,0.226096361875534,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.8800827264785767,0.2694527208805084,0.255844235420227,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.7863835096359253,0.1902917921543121,0.860222578048706,285.00115966796875,284.95001220703125,294.8262634277344,287.9515991210937,294.8281555175781,297.1655578613281,283.00274658203125,1.0,0.4291676878929138,1.0,1.0,0.0,1.0,-2.340350866317749,2.340346336364746,4.392577920953045e-06,1.800934076309204,0.8957271575927734,0.8957271575927734,0.0,73.27796173095703,43.0,32064.736328125,-0.0,1023.8997802734376,1.0,279.6416320800781,281.7481689453125,290.8628845214844,292.91387939453125,293.1499938964844,293.1499938964844,279.95001220703125,36014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558128476142883,1.0,0.0,0.0,3.632879257202149,3.6329030990600586,8.806334790278925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.80859375,0.0,1514.315673828125,1895.4371337890625,0.0,2989.741943359375,0.901477575302124,1.0,0.0,3.0,1.0,0.0
12309300,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.14190673828125,0.969295620918274,0.3219944834709167,0.289764404296875,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1421813964844,0.9822904467582704,0.3365468382835388,0.3185721933841705,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1419372558594,0.9707263112068176,0.3235805034637451,0.2263968735933303,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405944824219,0.9085347652435304,0.2702690958976745,0.2562982141971588,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1369934082031,0.8111643195152283,0.1907398104667663,0.8607749342918396,285.1424255371094,284.95001220703125,294.786376953125,287.9383850097656,294.78826904296875,297.1712646484375,283.154541015625,1.0,0.4247373938560486,1.0,1.0,0.0,1.0,-2.342996835708618,2.3429923057556152,4.402517788548721e-06,1.8029882907867432,0.8983548283576965,0.8983548283576965,0.0,67.19610595703125,43.0,31143.697265625,-0.0,1002.4413452148438,1.0,279.8982849121094,281.92645263671875,290.8243713378906,292.76806640625,293.1499938964844,293.1499938964844,279.95001220703125,35888.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431623578071594,1.0,0.0,0.0,3.635264396667481,3.635288238525391,8.81790185758291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.0234375,0.0,1516.0062255859375,1895.4371337890625,0.0,2871.27490234375,0.9019614458084106,1.0,0.0,3.0,1.0,0.0
12309360,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19549560546875,0.994642436504364,0.3226733207702636,0.2901757657527923,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1955261230469,0.9990000128746032,0.337967574596405,0.3124311566352844,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.19549560546875,0.9959335327148438,0.3244953453540802,0.2268710434436798,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19537353515625,0.9406184554100036,0.2711983323097229,0.2569543123245239,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.19500732421875,0.8342816233634949,0.1912877857685089,0.8621804714202881,285.1955261230469,284.95001220703125,294.74627685546875,287.92510986328125,294.7481994628906,297.17828369140625,283.1957397460937,1.0,0.4200543761253357,1.0,1.0,0.0,1.0,-2.339193105697632,2.339188575744629,4.389008154248586e-06,1.8004664182662964,0.9005813598632812,0.9005813598632812,0.0,62.08799743652344,61.0,30971.3203125,-0.0,978.0587158203124,1.0,279.94171142578125,281.9737548828125,290.84478759765625,292.8243713378906,293.1499938964844,293.1499938964844,279.6499938964844,35773.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364736437797546,1.0,0.0,0.0,3.640528917312622,3.640552759170532,8.843460364005296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.62646484375,0.0,1520.969482421875,1895.4371337890625,0.0,2808.78662109375,0.9030234813690186,1.0,0.0,3.0,1.0,0.0
12309420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.3228311240673065,0.2902123034000397,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.3403180241584778,0.3064317405223846,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.3250983953475952,0.2262558490037918,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0512390136719,0.9485501646995544,0.2718561589717865,0.2577005326747894,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549621582031,0.8399702906608582,0.1916527450084686,0.8641610145568848,285.0495300292969,284.95001220703125,294.7052001953125,287.9114990234375,294.7071533203125,297.1866149902344,283.0367431640625,1.0,0.4191669821739197,1.0,1.0,0.0,1.0,-2.3345532417297363,2.3345489501953125,4.371016075310763e-06,1.7965307235717771,0.8998875021934509,0.8998875021934509,0.0,60.939720153808594,61.0,31719.189453125,-0.0,968.6598510742188,1.0,279.6971130371094,281.7962951660156,290.93951416015625,293.0527038574219,293.1499938964844,293.1499938964844,279.6499938964844,35832.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448366522789001,1.0,0.0,0.0,3.644042730331421,3.644066572189331,8.860540106070403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.53759765625,0.0,1525.3017578125,1895.4371337890625,0.0,2886.935791015625,0.9037874937057496,1.0,0.0,3.0,1.0,0.0
12309480,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.9986393451690674,0.3224559724330902,0.2903732657432556,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.9990000128746032,0.3421300649642944,0.3075534701347351,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.9990000128746032,0.3253175020217895,0.2269451022148132,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98834228515625,0.9478257298469543,0.2721463441848755,0.2581126391887665,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98907470703125,0.8392881155014038,0.1917438358068466,0.865088701248169,284.9880065917969,284.95001220703125,294.6655578613281,287.8984069824219,294.6675109863281,297.1913146972656,282.9857177734375,1.0,0.4201902449131012,1.0,1.0,0.0,1.0,-2.3385047912597656,2.338500499725342,4.385594820632832e-06,1.799469828605652,0.8994641304016113,0.8994641304016113,0.0,61.24020385742188,79.0,31777.4453125,-0.0,973.9784545898438,1.0,279.6578063964844,281.7445068359375,290.9466857910156,293.040283203125,293.1499938964844,293.1499938964844,279.95001220703125,35910.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511260151863098,1.0,0.0,0.0,3.644920110702514,3.644943952560425,8.864807341524283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.34619140625,0.0,1526.85302734375,1895.4371337890625,0.0,2945.818359375,0.90406596660614,1.0,0.0,3.0,1.0,0.0
12309540,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741638183594,0.9858456254005432,0.3225630223751068,0.2903153896331787,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1742248535156,0.9990000128746032,0.3438462615013122,0.3232090175151825,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741943359375,0.9885807633399964,0.3259669244289398,0.228082999587059,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1739501953125,0.9312866926193236,0.2732152938842773,0.2590476274490356,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1732788085937,0.8270083665847778,0.1922231167554855,0.8671854138374329,285.1742553710937,284.95001220703125,294.5843505859375,287.8715515136719,294.5862731933594,297.1954345703125,283.17645263671875,1.0,0.4272374808788299,1.0,1.0,0.0,1.0,-2.3666892051696777,2.366684675216675,4.489037564781029e-06,1.8197312355041504,0.9038859009742736,0.9038859009742736,0.0,64.68939208984375,97.0,30961.091796875,-0.0,1015.6771240234376,1.0,279.942138671875,281.96343994140625,290.8370666503906,292.8321838378906,293.1499938964844,293.1499938964844,279.6499938964844,35745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403628468513489,1.0,0.0,0.0,3.653315305709839,3.653339147567749,8.905690265237354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.46923828125,0.0,1534.9564208984375,1895.4371337890625,0.0,2845.105712890625,0.9058609008789062,1.0,0.0,3.0,1.0,0.0
12309600,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741638183594,0.9858456254005432,0.3225630223751068,0.2903153896331787,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1742248535156,0.9990000128746032,0.3438462615013122,0.3232090175151825,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741943359375,0.9885807633399964,0.3259669244289398,0.228082999587059,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1739501953125,0.9312866926193236,0.2732152938842773,0.2590476274490356,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1732788085937,0.8270083665847778,0.1922231167554855,0.8671854138374329,285.1742553710937,284.95001220703125,294.5843505859375,287.8715515136719,294.5862731933594,297.1954345703125,283.17645263671875,1.0,0.4272374808788299,1.0,1.0,0.0,1.0,-2.3666892051696777,2.366684675216675,4.489037564781029e-06,1.8197312355041504,0.9038859009742736,0.9038859009742736,0.0,64.68939208984375,97.0,30961.091796875,-0.0,1015.6771240234376,1.0,279.942138671875,281.96343994140625,290.8370666503906,292.8321838378906,293.1499938964844,293.1499938964844,279.6499938964844,35745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403628468513489,1.0,0.0,0.0,3.653315305709839,3.653339147567749,8.905690265237354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.46923828125,0.0,1534.9564208984375,1895.4371337890625,0.0,2845.105712890625,0.9058609008789062,1.0,0.0,3.0,1.0,0.0
12309660,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833984375,0.9282598495483398,0.3218605518341064,0.2905160784721374,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833068847656,0.95093435049057,0.3432736992835998,0.3259124457836151,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833679199219,0.9326180815696716,0.3260072469711303,0.2286926209926605,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.983642578125,0.8761487603187561,0.2737718820571899,0.2602918744087219,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.984375,0.7814282774925232,0.1922659128904342,0.870559811592102,284.9832763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5047302246094,297.1865539550781,282.9807434082031,1.0,0.4372947514057159,1.0,1.0,0.0,1.0,-2.372031211853028,2.3720266819000244,4.512824489211198e-06,1.825783014297485,0.9028759598731996,0.9028759598731996,0.0,76.60997772216797,115.0,31882.28125,-0.0,1071.491943359375,1.0,279.65777587890625,281.7439270019531,290.9017944335937,293.0083923339844,293.1499938964844,293.1499938964844,279.3500061035156,35888.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560757637023926,1.0,0.0,0.0,3.6585769653320312,3.658601045608521,8.931361321629083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.27197265625,0.0,1541.8936767578125,1895.4371337890625,0.0,2992.206787109375,0.9071038961410522,1.0,0.0,3.0,1.0,0.0
12309720,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833984375,0.9282598495483398,0.3218605518341064,0.2905160784721374,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833068847656,0.95093435049057,0.3432736992835998,0.3259124457836151,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833679199219,0.9326180815696716,0.3260072469711303,0.2286926209926605,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.983642578125,0.8761487603187561,0.2737718820571899,0.2602918744087219,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.984375,0.7814282774925232,0.1922659128904342,0.870559811592102,284.9832763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5047302246094,297.1865539550781,282.9807434082031,1.0,0.4372947514057159,1.0,1.0,0.0,1.0,-2.372031211853028,2.3720266819000244,4.512824489211198e-06,1.825783014297485,0.9028759598731996,0.9028759598731996,0.0,76.60997772216797,115.0,31882.28125,-0.0,1071.491943359375,1.0,279.65777587890625,281.7439270019531,290.9017944335937,293.0083923339844,293.1499938964844,293.1499938964844,279.3500061035156,35888.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560757637023926,1.0,0.0,0.0,3.6585769653320312,3.658601045608521,8.931361321629083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.27197265625,0.0,1541.8936767578125,1895.4371337890625,0.0,2992.206787109375,0.9071038961410522,1.0,0.0,3.0,1.0,0.0
12309780,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.763916015625,0.8755126595497131,0.3199495673179626,0.2895804345607757,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7638244628906,0.8956512808799744,0.3426092267036438,0.3259314000606537,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.763916015625,0.8799019455909729,0.3249835669994354,0.2285727709531784,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7641906738281,0.832148015499115,0.2734353244304657,0.2607491612434387,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7650451660156,0.741383969783783,0.1915441006422042,0.8709064722061157,284.7637939453125,284.95001220703125,294.4211120605469,287.8174133300781,294.4230651855469,297.17333984375,282.7609558105469,1.0,0.4488200545310974,1.0,1.0,0.0,1.0,-2.3717565536499023,2.3717520236968994,4.511978659138549e-06,1.8256789445877075,0.8986515402793884,0.8986515402793884,0.0,91.59036254882812,133.0,32733.181640625,-0.0,1131.7265625,1.0,279.3581848144531,281.5024719238281,290.89239501953125,293.07232666015625,293.1499938964844,293.1499938964844,279.6499938964844,36134.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749686479568481,1.0,0.0,0.0,3.654477119445801,3.65450119972229,8.91135584879521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.06884765625,0.0,1539.1644287109375,1895.4371337890625,0.0,3169.4130859375,0.9063484072685242,1.0,0.0,3.0,1.0,0.0
12309840,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.763916015625,0.8755126595497131,0.3199495673179626,0.2895804345607757,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7638244628906,0.8956512808799744,0.3426092267036438,0.3259314000606537,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.763916015625,0.8799019455909729,0.3249835669994354,0.2285727709531784,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7641906738281,0.832148015499115,0.2734353244304657,0.2607491612434387,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7650451660156,0.741383969783783,0.1915441006422042,0.8709064722061157,284.7637939453125,284.95001220703125,294.4211120605469,287.8174133300781,294.4230651855469,297.17333984375,282.7609558105469,1.0,0.4488200545310974,1.0,1.0,0.0,1.0,-2.3717565536499023,2.3717520236968994,4.511978659138549e-06,1.8256789445877075,0.8986515402793884,0.8986515402793884,0.0,91.59036254882812,133.0,32733.181640625,-0.0,1131.7265625,1.0,279.3581848144531,281.5024719238281,290.89239501953125,293.07232666015625,293.1499938964844,293.1499938964844,279.6499938964844,36134.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749686479568481,1.0,0.0,0.0,3.654477119445801,3.65450119972229,8.91135584879521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.06884765625,0.0,1539.1644287109375,1895.4371337890625,0.0,3169.4130859375,0.9063484072685242,1.0,0.0,3.0,1.0,0.0
12309900,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.88409423828125,0.8550827503204346,0.3193247318267822,0.2890771627426147,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.8748165965080261,0.3426095247268677,0.3260389864444732,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8841857910156,0.859569251537323,0.3246923983097076,0.2284588813781738,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.8144477009773254,0.2733856737613678,0.2608879506587982,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796691894531,0.7255858778953552,0.1912262290716171,0.8705925941467285,284.8846435546875,284.95001220703125,294.3803100585937,287.8038024902344,294.3822326660156,297.1689147949219,282.8957214355469,1.0,0.4548653066158294,1.0,1.0,0.0,1.0,-2.3709306716918945,2.370926141738892,4.508815891313134e-06,1.825027585029602,0.8993387222290039,0.8993387222290039,0.0,99.67200469970705,133.0,31791.919921875,-0.0,1163.4498291015625,1.0,279.6014404296875,281.66375732421875,290.7773132324219,292.8134460449219,293.1499938964844,293.1499938964844,279.6499938964844,36097.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671489953994751,1.0,0.0,0.0,3.652228355407715,3.652252435684204,8.900392458599526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.04345703125,0.0,1536.3775634765625,1895.4371337890625,0.0,3096.065673828125,0.905880570411682,1.0,0.0,3.0,1.0,0.0
12309960,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9348449707031,0.8389745354652405,0.3191922903060913,0.2890842258930206,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349060058594,0.8581202626228333,0.3430356383323669,0.3265868127346039,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93487548828125,0.8434478044509888,0.3248198926448822,0.2286612838506698,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346923828125,0.7988249659538269,0.2736410200595855,0.2613242566585541,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342346191406,0.7121137380599976,0.1911317259073257,0.8712371587753296,284.9349365234375,284.95001220703125,294.3395080566406,287.7901611328125,294.3414611816406,297.1683349609375,282.9364013671875,1.0,0.4611698091030121,1.0,1.0,0.0,1.0,-2.3731343746185303,2.373129844665528,4.517171419138322e-06,1.8267186880111688,0.8997916579246521,0.8997916579246521,0.0,107.6583251953125,121.0,31655.412109375,-0.0,1198.2462158203125,1.0,279.6423034667969,281.7110595703125,290.7417907714844,292.7920227050781,293.1499938964844,293.1499938964844,279.95001220703125,36034.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860676646232605,1.0,0.0,0.0,3.6522409915924072,3.652265071868897,8.900453849491896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.87353515625,0.0,1535.9210205078125,1895.4371337890625,0.0,3035.35107421875,0.9058125019073486,1.0,0.0,3.0,1.0,0.0
12310020,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8323190212249756,0.3193486332893371,0.2891739308834076,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2496032714844,0.85149085521698,0.3437494933605194,0.3272307217121124,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2496032714844,0.836918294429779,0.3252226114273071,0.2289185225963592,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0766296386719,0.7922602295875549,0.2740878760814667,0.2617791593074798,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731811523437,0.7059345245361328,0.1911848932504654,0.8717492818832397,285.07830810546875,284.95001220703125,294.2980041503906,287.7762451171875,294.2999267578125,297.16973876953125,283.0896911621094,1.0,0.4637256264686584,1.0,1.0,0.0,1.0,-2.3754870891571045,2.3754825592041016,4.52622498414712e-06,1.8285919427871704,0.9020234942436218,0.9020234942436218,0.0,111.47046661376952,121.0,30713.990234375,-0.0,1216.3829345703125,1.0,279.90069580078125,281.891357421875,290.67462158203125,292.6078491210937,293.1499938964844,293.1499938964844,279.95001220703125,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475626707077026,1.0,0.0,0.0,3.653753757476807,3.653777837753296,8.907828714654897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.9169921875,0.0,1536.8079833984375,1895.4371337890625,0.0,2912.447509765625,0.9061176776885986,1.0,0.0,3.0,1.0,0.0
12310080,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.129150390625,0.8309145569801331,0.3196881115436554,0.2894890010356903,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12921142578125,0.8503918051719666,0.3446419537067413,0.3280554115772247,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1291809082031,0.8356729745864868,0.3258093297481537,0.229321613907814,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1289978027344,0.791091799736023,0.2747335433959961,0.2623602449893951,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12847900390625,0.7045927047729492,0.1914276480674743,0.8727219104766846,285.1292419433594,284.95001220703125,294.2581787109375,287.7628479003906,294.26007080078125,297.17352294921875,283.1307678222656,1.0,0.4648388922214508,1.0,1.0,0.0,1.0,-2.3792054653167725,2.379200935363769,4.540451300272252e-06,1.831497073173523,0.9037583470344543,0.9037583470344543,0.0,112.5634307861328,109.0,30598.787109375,-0.0,1225.1268310546875,1.0,279.9417724609375,281.9383850097656,290.6799011230469,292.64117431640625,293.1499938964844,293.1499938964844,279.6499938964844,35833.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839982271194458,1.0,0.0,0.0,3.6576898097991934,3.657713890075684,8.927030989980267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.50927734375,0.0,1540.4945068359375,1895.4371337890625,0.0,2841.549560546875,0.9069011807441713,1.0,0.0,3.0,1.0,0.0
12310140,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329833984375,0.8336204886436462,0.3190356194972992,0.289252907037735,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.932861328125,0.8544222116470337,0.3455501794815063,0.3291518092155456,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329528808594,0.8389897346496582,0.3259657323360443,0.2296372354030609,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.7948684096336365,0.2752701640129089,0.2630470097064972,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9340515136719,0.7074847221374512,0.1913914829492569,0.8730571269989014,284.9328308105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1791687011719,297.1727294921875,282.9300231933594,1.0,0.4637269973754883,1.0,1.0,0.0,1.0,-2.381855010986328,2.381850481033325,4.550926405499922e-06,1.8337434530258176,0.9020187258720398,0.9020187258720398,0.0,110.97703552246094,97.0,31462.345703125,-0.0,1221.768798828125,1.0,279.6577453613281,281.7160339355469,290.7770080566406,292.8508605957031,293.1499938964844,293.1499938964844,279.3500061035156,35974.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529319763183594,1.0,0.0,0.0,3.6596908569335938,3.659714937210083,8.936801805248251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.13818359375,0.0,1543.7862548828125,1895.4371337890625,0.0,2962.739990234375,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310200,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329833984375,0.8336204886436462,0.3190356194972992,0.289252907037735,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.932861328125,0.8544222116470337,0.3455501794815063,0.3291518092155456,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329528808594,0.8389897346496582,0.3259657323360443,0.2296372354030609,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.7948684096336365,0.2752701640129089,0.2630470097064972,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9340515136719,0.7074847221374512,0.1913914829492569,0.8730571269989014,284.9328308105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1791687011719,297.1727294921875,282.9300231933594,1.0,0.4637269973754883,1.0,1.0,0.0,1.0,-2.381855010986328,2.381850481033325,4.550926405499922e-06,1.8337434530258176,0.9020187258720398,0.9020187258720398,0.0,110.97703552246094,97.0,31462.345703125,-0.0,1221.768798828125,1.0,279.6577453613281,281.7160339355469,290.7770080566406,292.8508605957031,293.1499938964844,293.1499938964844,279.3500061035156,35974.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529319763183594,1.0,0.0,0.0,3.6596908569335938,3.659714937210083,8.936801805248251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.13818359375,0.0,1543.7862548828125,1895.4371337890625,0.0,2962.739990234375,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310260,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70977783203125,0.8405560851097107,0.3172478079795837,0.2876723706722259,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.70965576171875,0.8633731603622437,0.3454600870609283,0.3290847241878509,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7097473144531,0.8468143939971924,0.3250813782215118,0.2290342599153518,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7100524902344,0.8033332228660583,0.2750090658664703,0.2627775073051452,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7109375,0.7143180966377258,0.1907355934381485,0.8698766827583313,284.7096252441406,285.01568603515625,294.0970153808594,287.7080993652344,294.0989074707031,297.1636657714844,282.7065734863281,1.0,0.459131509065628,1.0,1.0,0.0,1.0,-2.3750131130218506,2.375008583068848,4.525072654359974e-06,1.828581929206848,0.8958799839019775,0.8958799839019775,0.0,106.21411895751952,85.0,32241.427734375,-0.0,1194.5565185546875,1.0,279.3581848144531,281.4724426269531,290.7807006835937,292.9288024902344,293.1499938964844,293.1499938964844,279.6499938964844,36276.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716441988945007,1.0,0.0,0.0,3.651032447814941,3.651056528091431,8.894564302863728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.84130859375,0.0,1536.385498046875,1895.4371337890625,0.0,3138.2333984375,0.9056601524353028,1.0,0.0,3.0,1.0,0.0
12310320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70977783203125,0.8405560851097107,0.3172478079795837,0.2876723706722259,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.70965576171875,0.8633731603622437,0.3454600870609283,0.3290847241878509,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7097473144531,0.8468143939971924,0.3250813782215118,0.2290342599153518,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7100524902344,0.8033332228660583,0.2750090658664703,0.2627775073051452,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7109375,0.7143180966377258,0.1907355934381485,0.8698766827583313,284.7096252441406,285.01568603515625,294.0970153808594,287.7080993652344,294.0989074707031,297.1636657714844,282.7065734863281,1.0,0.459131509065628,1.0,1.0,0.0,1.0,-2.3750131130218506,2.375008583068848,4.525072654359974e-06,1.828581929206848,0.8958799839019775,0.8958799839019775,0.0,106.21411895751952,85.0,32241.427734375,-0.0,1194.5565185546875,1.0,279.3581848144531,281.4724426269531,290.7807006835937,292.9288024902344,293.1499938964844,293.1499938964844,279.6499938964844,36276.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716441988945007,1.0,0.0,0.0,3.651032447814941,3.651056528091431,8.894564302863728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.84130859375,0.0,1536.385498046875,1895.4371337890625,0.0,3138.2333984375,0.9056601524353028,1.0,0.0,3.0,1.0,0.0
12310380,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8551643490791321,0.3167182803153991,0.2864738404750824,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775634765625,0.8803831338882446,0.3461455702781677,0.3291031420230865,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8623733520507812,0.3251489996910095,0.2285792678594589,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8773803710937,0.8185428977012634,0.27541384100914,0.2625803649425506,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768920898437,0.7266321182250977,0.190519168972969,0.8665283918380737,284.8775634765625,285.1141662597656,294.0176086425781,287.6806945800781,294.0194702148437,297.1620178222656,282.8789367675781,1.0,0.4524236023426056,1.0,1.0,0.0,1.0,-2.3687820434570312,2.3687775135040283,4.501320290728472e-06,1.8237311840057373,0.8933868408203125,0.8933868408203125,0.0,98.45966339111328,73.0,31074.12109375,-0.0,1156.120361328125,1.0,279.64215087890625,281.679931640625,290.6298828125,292.6458435058594,293.1499938964844,293.1499938964844,279.95001220703125,36295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569506406784058,1.0,0.0,0.0,3.639496088027954,3.6395201683044434,8.838444500725018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.4794921875,0.0,1523.7218017578125,1895.4371337890625,0.0,3000.409423828125,0.9031259417533876,1.0,0.0,3.0,1.0,0.0
12310440,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8551643490791321,0.3167182803153991,0.2864738404750824,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775634765625,0.8803831338882446,0.3461455702781677,0.3291031420230865,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8623733520507812,0.3251489996910095,0.2285792678594589,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8773803710937,0.8185428977012634,0.27541384100914,0.2625803649425506,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768920898437,0.7266321182250977,0.190519168972969,0.8665283918380737,284.8775634765625,285.1141662597656,294.0176086425781,287.6806945800781,294.0194702148437,297.1620178222656,282.8789367675781,1.0,0.4524236023426056,1.0,1.0,0.0,1.0,-2.3687820434570312,2.3687775135040283,4.501320290728472e-06,1.8237311840057373,0.8933868408203125,0.8933868408203125,0.0,98.45966339111328,73.0,31074.12109375,-0.0,1156.120361328125,1.0,279.64215087890625,281.679931640625,290.6298828125,292.6458435058594,293.1499938964844,293.1499938964844,279.95001220703125,36295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569506406784058,1.0,0.0,0.0,3.639496088027954,3.6395201683044434,8.838444500725018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.4794921875,0.0,1523.7218017578125,1895.4371337890625,0.0,3000.409423828125,0.9031259417533876,1.0,0.0,3.0,1.0,0.0
12310500,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.017578125,0.866767168045044,0.3169644474983215,0.2863580882549286,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0181579589844,0.8932512402534485,0.3469028174877167,0.3294884860515594,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.8744819760322571,0.325650155544281,0.2286751270294189,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165405273437,0.8293545842170715,0.2759814262390136,0.2628043889999389,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128479003906,0.7357919216156006,0.1907026618719101,0.8659816384315491,285.01824951171875,285.1629333496094,293.978271484375,287.6670227050781,293.9801330566406,297.1650085449219,283.0301513671875,1.0,0.4487169682979584,1.0,1.0,0.0,1.0,-2.368830442428589,2.368825912475586,4.501518560573459e-06,1.823776602745056,0.893273115158081,0.893273115158081,0.0,93.59000396728516,73.0,30107.185546875,-0.0,1136.52197265625,1.0,279.8984375,281.8587951660156,290.5615539550781,292.4580383300781,293.1499938964844,293.1499938964844,279.95001220703125,36255.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843570351600647,1.0,0.0,0.0,3.634463310241699,3.634487390518189,8.814017178337963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.04638671875,0.0,1517.8587646484375,1895.4371337890625,0.0,2875.09033203125,0.9020155668258668,1.0,0.0,3.0,1.0,0.0
12310560,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731506347656,0.881782054901123,0.3174529373645782,0.2865270972251892,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732421875,0.9096791744232178,0.3478827476501465,0.3301245868206024,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731811523437,0.889992892742157,0.3263931274414062,0.2289764434099197,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.072998046875,0.8429564237594604,0.2767496407032013,0.2632458508014679,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724182128906,0.7475510239601135,0.1910608112812042,0.8662640452384949,285.0732421875,285.2113342285156,293.9392395019531,287.65338134765625,293.9410705566406,297.1700744628906,283.074951171875,1.0,0.4449140429496765,1.0,1.0,0.0,1.0,-2.3710265159606934,2.3710219860076904,4.509899099502945e-06,1.8254950046539309,0.8924716711044312,0.8924716711044312,0.0,88.23965454101562,61.0,29958.408203125,-0.0,1117.375,1.0,279.9417419433594,281.9106140136719,290.5648803710937,292.4877319335937,293.1499938964844,293.1499938964844,280.25,36221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351359963417053,1.0,0.0,0.0,3.630862474441528,3.63088631629944,8.796560564405809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8798828125,0.0,1513.63330078125,1895.4371337890625,0.0,2796.306640625,0.9011530876159668,1.0,0.0,3.0,1.0,0.0
12310620,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25048828125,0.9086235165596008,0.3183294236660003,0.2868918478488922,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25079345703125,0.9412537813186646,0.3494592607021332,0.3311767578125,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2506103515625,0.9183345437049866,0.3276468813419342,0.2295240461826324,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.867601215839386,0.2780174016952514,0.2640203833580017,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.24810791015625,0.7690867781639099,0.1917436718940735,0.8673827052116394,285.2508239746094,285.27880859375,293.88482666015625,287.6341857910156,293.8866577148437,297.1786193847656,283.2566223144531,1.0,0.4394487142562866,1.0,1.0,0.0,1.0,-2.3756580352783203,2.3756535053253174,4.527610599325271e-06,1.829125165939331,0.8931750059127808,0.8931750059127808,0.0,80.33094787597656,61.0,28943.56640625,-0.0,1090.53564453125,1.0,280.2252197265625,282.122802734375,290.52325439453125,292.3550720214844,293.1499938964844,293.1499938964844,280.25,36123.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178801536560059,1.0,0.0,0.0,3.627385139465332,3.627408981323242,8.779718996265728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.87841796875,0.0,1509.0682373046875,1895.4371337890625,0.0,2635.941650390625,0.9003305435180664,1.0,0.0,3.0,1.0,0.0
12310680,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.271484375,0.923892378807068,0.3187309801578522,0.2871356308460235,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2715759277344,0.956872284412384,0.3501666188240051,0.3317066729068756,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2715148925781,0.9342588186264038,0.3282192647457123,0.2298232913017273,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2713317871094,0.8807286024093628,0.2785956263542175,0.2644241452217102,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2707214355469,0.780591607093811,0.1920792609453201,0.8681790232658386,285.2715759277344,285.3070068359375,293.8620910644531,287.6261291503906,293.8638916015625,297.1825561523437,283.2734069824219,1.0,0.4371376633644104,1.0,1.0,0.0,1.0,-2.3783884048461914,2.3783838748931885,4.538075245363871e-06,1.8312690258026123,0.8929571509361267,0.8929571509361267,0.0,76.86327362060547,49.0,28891.10546875,-0.0,1079.50341796875,1.0,280.2416076660156,282.1424560546875,290.539794921875,292.3886413574219,293.1499938964844,293.1499938964844,280.54998779296875,36107.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144561052322388,1.0,0.0,0.0,3.626471996307373,3.626495838165283,8.775299988883489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.85498046875,0.0,1507.947509765625,1895.4371337890625,0.0,2604.288330078125,0.9000959992408752,1.0,0.0,3.0,1.0,0.0
12310740,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.9799401760101318,0.320284366607666,0.2880686223506927,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.9990000128746032,0.3528884947299957,0.3274590671062469,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.9884302020072936,0.3303505778312683,0.2309460490942001,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4689025878906,0.9360839128494264,0.2807233929634094,0.2659471929073334,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4684143066406,0.8250026702880859,0.1933832764625549,0.8717246055603027,285.4690856933594,285.4009094238281,293.786376953125,287.5990295410156,293.7881164550781,297.1968688964844,283.4697265625,1.0,0.4290271699428558,1.0,1.0,0.0,1.0,-2.3815414905548096,2.381536960601806,4.551009169517784e-06,1.8341981172561648,0.8948374390602112,0.8948374390602112,0.0,66.01040649414062,67.0,27800.42578125,-0.0,1039.0736083984375,1.0,280.5415344238281,282.37158203125,290.5230407714844,292.30670166015625,293.1499938964844,293.1499938964844,280.8500061035156,35970.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961053848266602,1.0,0.0,0.0,3.6271893978118896,3.6272130012512207,8.778771416473319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.11279296875,0.0,1507.7158203125,1895.4371337890625,0.0,2435.8720703125,0.9001618027687073,1.0,0.0,3.0,1.0,0.0
12310800,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.9799401760101318,0.320284366607666,0.2880686223506927,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.9990000128746032,0.3528884947299957,0.3274590671062469,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.9884302020072936,0.3303505778312683,0.2309460490942001,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4689025878906,0.9360839128494264,0.2807233929634094,0.2659471929073334,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4684143066406,0.8250026702880859,0.1933832764625549,0.8717246055603027,285.4690856933594,285.4009094238281,293.786376953125,287.5990295410156,293.7881164550781,297.1968688964844,283.4697265625,1.0,0.4290271699428558,1.0,1.0,0.0,1.0,-2.3815414905548096,2.381536960601806,4.551009169517784e-06,1.8341981172561648,0.8948374390602112,0.8948374390602112,0.0,66.01040649414062,67.0,27800.42578125,-0.0,1039.0736083984375,1.0,280.5415344238281,282.37158203125,290.5230407714844,292.30670166015625,293.1499938964844,293.1499938964844,280.8500061035156,35970.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961053848266602,1.0,0.0,0.0,3.6271893978118896,3.6272130012512207,8.778771416473319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.11279296875,0.0,1507.7158203125,1895.4371337890625,0.0,2435.8720703125,0.9001618027687073,1.0,0.0,3.0,1.0,0.0
12310860,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571350097656,0.9864704012870787,0.3219221532344818,0.2894716262817383,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571960449219,0.9990000128746032,0.3582437336444855,0.3215472996234894,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571655273437,0.9948351979255676,0.3326011002063751,0.2324569821357727,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.9453715085983276,0.2829726636409759,0.2679926455020904,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563720703125,0.8314878940582275,0.1948325932025909,0.8778334856033325,285.6572570800781,285.4927978515625,293.7122497558594,287.57208251953125,293.7139892578125,297.2206726074219,283.6592102050781,1.0,0.4301696717739105,1.0,1.0,0.0,1.0,-2.388028144836426,2.388023614883423,4.575094408210134e-06,1.838821649551392,0.8979128003120422,0.8979128003120422,0.0,65.17243957519531,85.0,26710.681640625,-0.0,1042.593994140625,1.0,280.8415832519531,282.5954895019531,290.49981689453125,292.21630859375,293.1499938964844,293.1499938964844,281.1499938964844,35832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785553932189941,1.0,0.0,0.0,3.633014678955078,3.633038520812988,8.806991331766767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.90283203125,0.0,1513.10595703125,1895.4371337890625,0.0,2277.1796875,0.9013684988021852,1.0,0.0,3.0,1.0,0.0
12310920,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571350097656,0.9864704012870787,0.3219221532344818,0.2894716262817383,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571960449219,0.9990000128746032,0.3582437336444855,0.3215472996234894,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571655273437,0.9948351979255676,0.3326011002063751,0.2324569821357727,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.9453715085983276,0.2829726636409759,0.2679926455020904,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563720703125,0.8314878940582275,0.1948325932025909,0.8778334856033325,285.6572570800781,285.4927978515625,293.7122497558594,287.57208251953125,293.7139892578125,297.2206726074219,283.6592102050781,1.0,0.4301696717739105,1.0,1.0,0.0,1.0,-2.388028144836426,2.388023614883423,4.575094408210134e-06,1.838821649551392,0.8979128003120422,0.8979128003120422,0.0,65.17243957519531,85.0,26710.681640625,-0.0,1042.593994140625,1.0,280.8415832519531,282.5954895019531,290.49981689453125,292.21630859375,293.1499938964844,293.1499938964844,281.1499938964844,35832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785553932189941,1.0,0.0,0.0,3.633014678955078,3.633038520812988,8.806991331766767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.90283203125,0.0,1513.10595703125,1895.4371337890625,0.0,2277.1796875,0.9013684988021852,1.0,0.0,3.0,1.0,0.0
12310980,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.864501953125,0.9747225046157836,0.3237338364124298,0.2911437749862671,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646240234375,0.9990000128746032,0.3618385791778564,0.3367954194545746,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86456298828125,0.9845398664474488,0.3350194096565246,0.2341822683811187,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.9318086504936218,0.2853702306747436,0.2703185975551605,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.821764349937439,0.1964311152696609,0.8853302597999573,285.8646545410156,285.5824584960937,293.63995361328125,287.5453796386719,293.6416015625,297.2368469238281,283.8673095703125,1.0,0.4381601512432098,1.0,1.0,0.0,1.0,-2.422208786010742,2.42220401763916,4.706923391495366e-06,1.8652297258377075,0.9027207493782043,0.9027207493782043,0.0,68.93669128417969,103.0,25866.20703125,-0.0,1095.8558349609375,1.0,281.1416320800781,282.83380126953125,290.47784423828125,292.1374816894531,293.1499938964844,293.1499938964844,280.8500061035156,35672.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617087960243225,1.0,0.0,0.0,3.644723653793335,3.644747734069824,8.86385294052161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.84326171875,0.0,1524.8603515625,1895.4371337890625,0.0,2127.5771484375,0.903879165649414,1.0,0.0,3.0,1.0,0.0
12311040,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.864501953125,0.9747225046157836,0.3237338364124298,0.2911437749862671,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646240234375,0.9990000128746032,0.3618385791778564,0.3367954194545746,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86456298828125,0.9845398664474488,0.3350194096565246,0.2341822683811187,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.9318086504936218,0.2853702306747436,0.2703185975551605,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.821764349937439,0.1964311152696609,0.8853302597999573,285.8646545410156,285.5824584960937,293.63995361328125,287.5453796386719,293.6416015625,297.2368469238281,283.8673095703125,1.0,0.4381601512432098,1.0,1.0,0.0,1.0,-2.422208786010742,2.42220401763916,4.706923391495366e-06,1.8652297258377075,0.9027207493782043,0.9027207493782043,0.0,68.93669128417969,103.0,25866.20703125,-0.0,1095.8558349609375,1.0,281.1416320800781,282.83380126953125,290.47784423828125,292.1374816894531,293.1499938964844,293.1499938964844,280.8500061035156,35672.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617087960243225,1.0,0.0,0.0,3.644723653793335,3.644747734069824,8.86385294052161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.84326171875,0.0,1524.8603515625,1895.4371337890625,0.0,2127.5771484375,0.903879165649414,1.0,0.0,3.0,1.0,0.0
