time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311100,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441101074219,0.9559065699577332,0.3241358995437622,0.2919498383998871,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74346923828125,0.9895036816596984,0.361926406621933,0.3431337177753448,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.96735942363739,0.3358208537101745,0.2350449115037918,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449951171875,0.9117587208747864,0.2862670719623565,0.2715128064155578,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.8070239424705505,0.1970110088586807,0.889349102973938,285.7434387207031,285.6263732910156,293.60455322265625,287.5321350097656,293.6061706542969,297.23504638671875,283.7322082519531,1.0,0.4438251852989197,1.0,1.0,0.0,1.0,-2.438451051712036,2.438446283340454,4.770417035615537e-06,1.8778679370880127,0.9019343256950378,0.9019343256950378,0.0,73.38032531738281,103.0,26816.236328125,-0.0,1132.521484375,1.0,280.898681640625,282.67333984375,290.5831604003906,292.38250732421875,293.1499938964844,293.1499938964844,280.8500061035156,35758.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728199362754822,1.0,0.0,0.0,3.64933180809021,3.649355888366699,8.886280511433142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.2685546875,0.0,1530.62060546875,1895.4371337890625,0.0,2225.920654296875,0.904910445213318,1.0,0.0,3.0,1.0,0.0
12311160,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864013671875,0.9250090718269348,0.3239114880561828,0.2922241985797882,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.9635176062583924,0.3617477416992187,0.3432878851890564,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.9379621148109436,0.3360771238803863,0.2355727106332779,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.8853084444999695,0.2867375314235687,0.2723850309848785,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872863769531,0.7840529680252075,0.1972509622573852,0.892311155796051,285.6862487792969,285.66961669921875,293.5696716308594,287.5189514160156,293.5712585449219,297.2294616699219,283.6840515136719,1.0,0.4496918022632599,1.0,1.0,0.0,1.0,-2.443877935409546,2.443873167037964,4.792573236045428e-06,1.8825371265411377,0.9009902477264404,0.9009902477264404,0.0,80.13194274902344,121.0,26905.30078125,-0.0,1167.018798828125,1.0,280.8578796386719,282.62255859375,290.599365234375,292.3885192871094,293.1499938964844,293.1499938964844,280.54998779296875,35878.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829895615577698,1.0,0.0,0.0,3.650624036788941,3.6506478786468506,8.892574214769411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.3935546875,0.0,1532.953125,1895.4371337890625,0.0,2317.02294921875,0.9053056240081788,1.0,0.0,3.0,1.0,0.0
12311220,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4762268066406,0.873224139213562,0.3224981427192688,0.2918161153793335,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47607421875,0.9072438478469848,0.36124387383461,0.3434939384460449,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761962890625,0.8848009705543518,0.3356464803218841,0.2359384894371032,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4764099121094,0.8404974341392517,0.286893218755722,0.273386687040329,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771423339844,0.7442442178726196,0.1970627456903457,0.8953632116317749,285.47607421875,285.7540588378906,293.5015563964844,287.4928283691406,293.50311279296875,297.2142333984375,283.47369384765625,1.0,0.462088942527771,1.0,1.0,0.0,1.0,-2.448951482772827,2.448946475982666,4.812876341020456e-06,1.886659860610962,0.8950364589691162,0.8950364589691162,0.0,95.80584716796876,139.0,27845.564453125,-0.0,1238.32861328125,1.0,280.5582580566406,282.3879699707031,290.6047058105469,292.48248291015625,293.1499938964844,293.1499938964844,280.8500061035156,36215.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100255131721497,1.0,0.0,0.0,3.643844366073608,3.6438684463500977,8.859576041686523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.2509765625,0.0,1527.9422607421875,1895.4371337890625,0.0,2563.428466796875,0.9040122628211976,1.0,0.0,3.0,1.0,0.0
12311280,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4762268066406,0.873224139213562,0.3224981427192688,0.2918161153793335,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47607421875,0.9072438478469848,0.36124387383461,0.3434939384460449,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761962890625,0.8848009705543518,0.3356464803218841,0.2359384894371032,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4764099121094,0.8404974341392517,0.286893218755722,0.273386687040329,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771423339844,0.7442442178726196,0.1970627456903457,0.8953632116317749,285.47607421875,285.7540588378906,293.5015563964844,287.4928283691406,293.50311279296875,297.2142333984375,283.47369384765625,1.0,0.462088942527771,1.0,1.0,0.0,1.0,-2.448951482772827,2.448946475982666,4.812876341020456e-06,1.886659860610962,0.8950364589691162,0.8950364589691162,0.0,95.80584716796876,139.0,27845.564453125,-0.0,1238.32861328125,1.0,280.5582580566406,282.3879699707031,290.6047058105469,292.48248291015625,293.1499938964844,293.1499938964844,280.8500061035156,36215.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100255131721497,1.0,0.0,0.0,3.643844366073608,3.6438684463500977,8.859576041686523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.2509765625,0.0,1527.9422607421875,1895.4371337890625,0.0,2563.428466796875,0.9040122628211976,1.0,0.0,3.0,1.0,0.0
12311340,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.8373006582260132,0.3220944404602051,0.2916778028011322,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.8688296675682068,0.3617449998855591,0.3442545533180237,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64947509765625,0.8482480645179749,0.335898756980896,0.2363524138927459,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.8079581260681152,0.2874540090560913,0.2743394076824188,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6487731933594,0.7155678272247314,0.1970597505569458,0.8977336287498474,285.6495666503906,285.8355407714844,293.43585205078125,287.46710205078125,293.4373474121094,297.2071533203125,283.6512451171875,1.0,0.4750039875507355,1.0,1.0,0.0,1.0,-2.454181432723999,2.454176664352417,4.83351641378249e-06,1.890733242034912,0.8933703303337097,0.8933703303337097,0.0,112.4849090576172,127.0,26757.466796875,-0.0,1314.334228515625,1.0,280.84210205078125,282.5982971191406,290.42938232421875,292.1855773925781,293.1499938964844,293.1499938964844,281.1499938964844,36220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978733777999878,1.0,0.0,0.0,3.6350603103637695,3.63508415222168,8.816912213660544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.30224609375,0.0,1518.2501220703125,1895.4371337890625,0.0,2451.998046875,0.9020843505859376,1.0,0.0,3.0,1.0,0.0
12311400,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.8373006582260132,0.3220944404602051,0.2916778028011322,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.8688296675682068,0.3617449998855591,0.3442545533180237,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64947509765625,0.8482480645179749,0.335898756980896,0.2363524138927459,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.8079581260681152,0.2874540090560913,0.2743394076824188,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6487731933594,0.7155678272247314,0.1970597505569458,0.8977336287498474,285.6495666503906,285.8355407714844,293.43585205078125,287.46710205078125,293.4373474121094,297.2071533203125,283.6512451171875,1.0,0.4750039875507355,1.0,1.0,0.0,1.0,-2.454181432723999,2.454176664352417,4.83351641378249e-06,1.890733242034912,0.8933703303337097,0.8933703303337097,0.0,112.4849090576172,127.0,26757.466796875,-0.0,1314.334228515625,1.0,280.84210205078125,282.5982971191406,290.42938232421875,292.1855773925781,293.1499938964844,293.1499938964844,281.1499938964844,36220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978733777999878,1.0,0.0,0.0,3.6350603103637695,3.63508415222168,8.816912213660544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.30224609375,0.0,1518.2501220703125,1895.4371337890625,0.0,2451.998046875,0.9020843505859376,1.0,0.0,3.0,1.0,0.0
12311460,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457946777344,0.8294700980186462,0.322874367237091,0.2923459112644195,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.8607378602027893,0.3633427917957306,0.3457345366477966,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.8405612111091614,0.3372142314910888,0.2372521162033081,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.8003696203231812,0.288811981678009,0.2756452262401581,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450927734375,0.7086127400398254,0.1976765394210815,0.900747776031494,285.8459167480469,285.913818359375,293.37274169921875,287.4418029785156,293.3741455078125,297.2100830078125,283.8476257324219,1.0,0.4791064858436584,1.0,1.0,0.0,1.0,-2.463032960891724,2.4630281925201416,4.868699761573225e-06,1.897704005241394,0.893528401851654,0.893528401851654,0.0,117.6557388305664,115.0,25674.080078125,-0.0,1346.917724609375,1.0,281.1416015625,282.82928466796875,290.3467102050781,292.01031494140625,293.1499938964844,293.1499938964844,281.45001220703125,36124.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743687033653259,1.0,0.0,0.0,3.6300106048583984,3.6300344467163086,8.792433732196514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.41650390625,0.0,1511.9676513671875,1895.4371337890625,0.0,2239.73046875,0.9008976221084596,1.0,0.0,3.0,1.0,0.0
12311520,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457946777344,0.8294700980186462,0.322874367237091,0.2923459112644195,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.8607378602027893,0.3633427917957306,0.3457345366477966,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.8405612111091614,0.3372142314910888,0.2372521162033081,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.8003696203231812,0.288811981678009,0.2756452262401581,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450927734375,0.7086127400398254,0.1976765394210815,0.900747776031494,285.8459167480469,285.913818359375,293.37274169921875,287.4418029785156,293.3741455078125,297.2100830078125,283.8476257324219,1.0,0.4791064858436584,1.0,1.0,0.0,1.0,-2.463032960891724,2.4630281925201416,4.868699761573225e-06,1.897704005241394,0.893528401851654,0.893528401851654,0.0,117.6557388305664,115.0,25674.080078125,-0.0,1346.917724609375,1.0,281.1416015625,282.82928466796875,290.3467102050781,292.01031494140625,293.1499938964844,293.1499938964844,281.45001220703125,36124.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743687033653259,1.0,0.0,0.0,3.6300106048583984,3.6300344467163086,8.792433732196514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.41650390625,0.0,1511.9676513671875,1895.4371337890625,0.0,2239.73046875,0.9008976221084596,1.0,0.0,3.0,1.0,0.0
12311580,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.8348201513290405,0.3242306113243103,0.293351262807846,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.8671913743019104,0.365518718957901,0.3475629389286041,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.8464735746383667,0.3391129374504089,0.2384091466665268,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.806627094745636,0.2906597256660461,0.2771808803081512,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7137983441352844,0.1987586021423339,0.9046216607093812,286.04071044921875,285.9886169433594,293.3124084472656,287.4169921875,293.3137512207031,297.2176818847656,284.0424194335937,1.0,0.4786866307258606,1.0,1.0,0.0,1.0,-2.474325180053711,2.47432017326355,4.913689735985827e-06,1.9065526723861688,0.8953027129173279,0.8953027129173279,0.0,115.3991241455078,103.0,24703.521484375,-0.0,1351.479736328125,1.0,281.44158935546875,283.0649719238281,290.3184814453125,291.9106140136719,293.1499938964844,293.1499938964844,281.75,35986.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508573532104492,1.0,0.0,0.0,3.6300644874572754,3.6300880908966064,8.792693506620708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.70458984375,0.0,1511.00439453125,1895.4371337890625,0.0,2032.8729248046875,0.9008176922798156,1.0,0.0,3.0,1.0,0.0
12311640,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.8348201513290405,0.3242306113243103,0.293351262807846,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.8671913743019104,0.365518718957901,0.3475629389286041,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.8464735746383667,0.3391129374504089,0.2384091466665268,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.806627094745636,0.2906597256660461,0.2771808803081512,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7137983441352844,0.1987586021423339,0.9046216607093812,286.04071044921875,285.9886169433594,293.3124084472656,287.4169921875,293.3137512207031,297.2176818847656,284.0424194335937,1.0,0.4786866307258606,1.0,1.0,0.0,1.0,-2.474325180053711,2.47432017326355,4.913689735985827e-06,1.9065526723861688,0.8953027129173279,0.8953027129173279,0.0,115.3991241455078,103.0,24703.521484375,-0.0,1351.479736328125,1.0,281.44158935546875,283.0649719238281,290.3184814453125,291.9106140136719,293.1499938964844,293.1499938964844,281.75,35986.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508573532104492,1.0,0.0,0.0,3.6300644874572754,3.6300880908966064,8.792693506620708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.70458984375,0.0,1511.00439453125,1895.4371337890625,0.0,2032.8729248046875,0.9008176922798156,1.0,0.0,3.0,1.0,0.0
12311700,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808166503906,0.8406198024749756,0.3250190019607544,0.2938846945762634,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8739178776741028,0.3667181432247162,0.3485191166400909,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810913085937,0.8527089953422546,0.3401765823364258,0.2390193045139312,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800842285156,0.812813937664032,0.2916892468929291,0.2779846489429474,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766052246094,0.7190393209457397,0.1994163393974304,0.906789243221283,286.1815490722656,286.024658203125,293.2833251953125,287.40478515625,293.2846374511719,297.2221374511719,284.19256591796875,1.0,0.4773919880390167,1.0,1.0,0.0,1.0,-2.480417251586914,2.480412244796753,4.938055553793674e-06,1.91132926940918,0.8973350524902344,0.8973350524902344,0.0,112.62216186523438,103.0,23840.779296875,-0.0,1347.3575439453125,1.0,281.6982116699219,283.2477722167969,290.2816162109375,291.7767333984375,293.1499938964844,293.1499938964844,281.75,35897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73738032579422,1.0,0.0,0.0,3.632065296173096,3.632089138031006,8.802389857009985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.12744140625,0.0,1512.5465087890625,1895.4371337890625,0.0,1917.3052978515625,0.901239812374115,1.0,0.0,3.0,1.0,0.0
12311760,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.8485991358757019,0.3259206116199493,0.2945376932621002,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344665527344,0.8830167651176453,0.3680169582366943,0.3495744466781616,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.861223042011261,0.3413471579551697,0.2397096455097198,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.8207585215568542,0.2928111851215362,0.2788717150688171,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.7258691787719727,0.2001662999391555,0.9093031883239746,286.2344970703125,286.05975341796875,293.2550354003906,287.3927307128906,293.2562866210937,297.2274475097656,284.2361145019531,1.0,0.4756250083446502,1.0,1.0,0.0,1.0,-2.48738431930542,2.487379550933838,4.965972038917244e-06,1.9167789220809937,0.8987289667129517,0.8987289667129517,0.0,108.99976348876952,91.0,23742.306640625,-0.0,1340.7183837890625,1.0,281.74169921875,283.2993469238281,290.3064880371094,291.8377380371094,293.1499938964844,293.1499938964844,282.04998779296875,35826.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302254438400269,1.0,0.0,0.0,3.636077642440796,3.636101484298706,8.821848496154416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.5576171875,0.0,1516.43994140625,1895.4371337890625,0.0,1856.9576416015625,0.9020520448684692,1.0,0.0,3.0,1.0,0.0
12311820,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.870570182800293,0.327835202217102,0.2958530783653259,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.9075233936309814,0.3707247078418731,0.3517076373100281,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.8844711184501648,0.3438078761100769,0.241111472249031,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.8414415717124939,0.295173168182373,0.2806823551654815,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.743907630443573,0.2018127143383026,0.91467946767807,286.4266357421875,286.126953125,293.2008361816406,287.3690795898437,293.2020263671875,297.2383728027344,284.42822265625,1.0,0.4710633456707001,1.0,1.0,0.0,1.0,-2.5018458366394043,2.501840829849243,5.024184702051571e-06,1.928096055984497,0.9038385152816772,0.9038385152816772,0.0,100.18268585205078,79.0,22789.5234375,-0.0,1321.25927734375,1.0,282.04168701171875,283.5317077636719,290.2934875488281,291.7680053710937,293.1499938964844,293.1499938964844,281.75,35655.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118120789527893,1.0,0.0,0.0,3.648462057113648,3.6484861373901367,8.882045108293823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.32470703125,0.0,1528.880126953125,1895.4371337890625,0.0,1705.1895751953125,0.9047046899795532,1.0,0.0,3.0,1.0,0.0
12311880,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.870570182800293,0.327835202217102,0.2958530783653259,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.9075233936309814,0.3707247078418731,0.3517076373100281,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.8844711184501648,0.3438078761100769,0.241111472249031,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.8414415717124939,0.295173168182373,0.2806823551654815,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.743907630443573,0.2018127143383026,0.91467946767807,286.4266357421875,286.126953125,293.2008361816406,287.3690795898437,293.2020263671875,297.2383728027344,284.42822265625,1.0,0.4710633456707001,1.0,1.0,0.0,1.0,-2.5018458366394043,2.501840829849243,5.024184702051571e-06,1.928096055984497,0.9038385152816772,0.9038385152816772,0.0,100.18268585205078,79.0,22789.5234375,-0.0,1321.25927734375,1.0,282.04168701171875,283.5317077636719,290.2934875488281,291.7680053710937,293.1499938964844,293.1499938964844,281.75,35655.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118120789527893,1.0,0.0,0.0,3.648462057113648,3.6484861373901367,8.882045108293823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.32470703125,0.0,1528.880126953125,1895.4371337890625,0.0,1705.1895751953125,0.9047046899795532,1.0,0.0,3.0,1.0,0.0
12311940,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421569824219,0.8983815312385559,0.3281881809234619,0.2962985336780548,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.24200439453125,0.9411157965660096,0.3722317218780517,0.3531517386436462,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2420959472656,0.9141857624053956,0.3449706137180328,0.2419641762971878,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.8679227828979492,0.2965825200080871,0.2819598019123077,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24298095703125,0.7671998739242554,0.2028305530548095,0.9185306429862976,286.24200439453125,286.19000244140625,293.1499938964844,287.3460693359375,293.1510925292969,297.2382202148437,284.2398376464844,1.0,0.4653682112693786,1.0,1.0,0.0,1.0,-2.511313438415528,2.511308193206787,5.062829586677253e-06,1.9356828927993768,0.9026639461517334,0.9026639461517334,0.0,90.73214721679688,67.0,23686.33203125,-0.0,1292.6331787109375,1.0,281.7578125,283.3097839355469,290.426513671875,292.01873779296875,293.1499938964844,293.1499938964844,281.45001220703125,35842.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332617044448853,1.0,0.0,0.0,3.655539035797119,3.655563116073608,8.916535421121807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.35107421875,0.0,1538.1561279296875,1895.4371337890625,0.0,1882.47802734375,0.9063847661018372,1.0,0.0,3.0,1.0,0.0
12312000,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421569824219,0.8983815312385559,0.3281881809234619,0.2962985336780548,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.24200439453125,0.9411157965660096,0.3722317218780517,0.3531517386436462,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2420959472656,0.9141857624053956,0.3449706137180328,0.2419641762971878,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.8679227828979492,0.2965825200080871,0.2819598019123077,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24298095703125,0.7671998739242554,0.2028305530548095,0.9185306429862976,286.24200439453125,286.19000244140625,293.1499938964844,287.3460693359375,293.1510925292969,297.2382202148437,284.2398376464844,1.0,0.4653682112693786,1.0,1.0,0.0,1.0,-2.511313438415528,2.511308193206787,5.062829586677253e-06,1.9356828927993768,0.9026639461517334,0.9026639461517334,0.0,90.73214721679688,67.0,23686.33203125,-0.0,1292.6331787109375,1.0,281.7578125,283.3097839355469,290.426513671875,292.01873779296875,293.1499938964844,293.1499938964844,281.45001220703125,35842.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332617044448853,1.0,0.0,0.0,3.655539035797119,3.655563116073608,8.916535421121807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.35107421875,0.0,1538.1561279296875,1895.4371337890625,0.0,1882.47802734375,0.9063847661018372,1.0,0.0,3.0,1.0,0.0
12312060,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.9206812977790833,0.3250583708286285,0.2938613891601562,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.9656948447227478,0.3702874183654785,0.3517402410507202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.9392957091331482,0.3426583707332611,0.2406581342220306,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.8889468908309937,0.2946948707103729,0.2805786728858948,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274353027344,0.7848159670829773,0.2006849199533462,0.9107924103736876,286.0261535644531,286.24908447265625,293.10235595703125,287.3238525390625,293.1033935546875,297.2060852050781,284.02313232421875,1.0,0.4574660956859588,1.0,1.0,0.0,1.0,-2.4941868782043457,2.494181871414185,4.994623395759845e-06,1.922780990600586,0.8975872993469238,0.8975872993469238,0.0,83.2955551147461,55.0,24417.626953125,-0.0,1239.9525146484375,1.0,281.4582214355469,283.0605773925781,290.4390563964844,292.1113586425781,293.1499938964844,293.1499938964844,281.75,36148.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612960934638977,1.0,0.0,0.0,3.651190280914306,3.651214361190796,8.895332825886726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.47314453125,0.0,1535.6029052734375,1895.4371337890625,0.0,2123.950927734375,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12312120,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.9206812977790833,0.3250583708286285,0.2938613891601562,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.9656948447227478,0.3702874183654785,0.3517402410507202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.9392957091331482,0.3426583707332611,0.2406581342220306,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.8889468908309937,0.2946948707103729,0.2805786728858948,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274353027344,0.7848159670829773,0.2006849199533462,0.9107924103736876,286.0261535644531,286.24908447265625,293.10235595703125,287.3238525390625,293.1033935546875,297.2060852050781,284.02313232421875,1.0,0.4574660956859588,1.0,1.0,0.0,1.0,-2.4941868782043457,2.494181871414185,4.994623395759845e-06,1.922780990600586,0.8975872993469238,0.8975872993469238,0.0,83.2955551147461,55.0,24417.626953125,-0.0,1239.9525146484375,1.0,281.4582214355469,283.0605773925781,290.4390563964844,292.1113586425781,293.1499938964844,293.1499938964844,281.75,36148.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612960934638977,1.0,0.0,0.0,3.651190280914306,3.651214361190796,8.895332825886726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.47314453125,0.0,1535.6029052734375,1895.4371337890625,0.0,2123.950927734375,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12312180,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.9610031843185424,0.3240512311458587,0.2920329570770263,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.998571515083313,0.3699249923229217,0.3505102097988128,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.185302734375,0.9778940081596376,0.3421011567115783,0.2396161407232284,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851806640625,0.9270527958869934,0.2942179441452026,0.279347151517868,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.8149859309196472,0.1996839940547943,0.9029643535614014,286.1853332519531,286.3046875,293.0574951171875,287.3026123046875,293.0585021972656,297.1908874511719,284.18634033203125,1.0,0.4481848776340484,1.0,1.0,0.0,1.0,-2.4782721996307373,2.478267431259156,4.930900104227476e-06,1.9103926420211792,0.8968892693519592,0.8968892693519592,0.0,73.74608612060547,73.0,23277.984375,-0.0,1180.5301513671875,1.0,281.7421569824219,283.2658386230469,290.2534484863281,291.8027038574219,293.1499938964844,293.1499938964844,282.04998779296875,36131.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467268705368042,1.0,0.0,0.0,3.6456570625305176,3.645681142807007,8.868393024386023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9736328125,0.0,1529.3277587890625,1895.4371337890625,0.0,1997.201416015625,0.9043948650360109,1.0,0.0,3.0,1.0,0.0
12312240,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.9610031843185424,0.3240512311458587,0.2920329570770263,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.998571515083313,0.3699249923229217,0.3505102097988128,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.185302734375,0.9778940081596376,0.3421011567115783,0.2396161407232284,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851806640625,0.9270527958869934,0.2942179441452026,0.279347151517868,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.8149859309196472,0.1996839940547943,0.9029643535614014,286.1853332519531,286.3046875,293.0574951171875,287.3026123046875,293.0585021972656,297.1908874511719,284.18634033203125,1.0,0.4481848776340484,1.0,1.0,0.0,1.0,-2.4782721996307373,2.478267431259156,4.930900104227476e-06,1.9103926420211792,0.8968892693519592,0.8968892693519592,0.0,73.74608612060547,73.0,23277.984375,-0.0,1180.5301513671875,1.0,281.7421569824219,283.2658386230469,290.2534484863281,291.8027038574219,293.1499938964844,293.1499938964844,282.04998779296875,36131.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467268705368042,1.0,0.0,0.0,3.6456570625305176,3.645681142807007,8.868393024386023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9736328125,0.0,1529.3277587890625,1895.4371337890625,0.0,1997.201416015625,0.9043948650360109,1.0,0.0,3.0,1.0,0.0
12312300,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.96576589345932,0.324189156293869,0.2919423878192901,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.9990000128746032,0.3705318868160248,0.3474698364734649,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9822751879692078,0.3424139320850372,0.2396758496761322,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.319580078125,0.9324811697006226,0.294476181268692,0.27940434217453,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160705566406,0.81850266456604,0.1996189802885055,0.9018750786781312,286.32098388671875,286.3312072753906,293.0361022949219,287.2923583984375,293.0370788574219,297.1896057128906,284.3310546875,1.0,0.4473777413368225,1.0,1.0,0.0,1.0,-2.474183797836304,2.4741787910461426,4.911099495075177e-06,1.905384540557861,0.8978485465049744,0.8978485465049744,0.0,72.56542205810547,73.0,22329.95703125,-0.0,1170.337646484375,1.0,281.9986572265625,283.4447631835937,290.16815185546875,291.60137939453125,293.1499938964844,293.1499938964844,282.04998779296875,36070.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730445921421051,1.0,0.0,0.0,3.644232988357544,3.644257068634033,8.861466085363645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03759765625,0.0,1527.28857421875,1895.4371337890625,0.0,1858.806396484375,0.9040747880935668,1.0,0.0,3.0,1.0,0.0
12312360,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37188720703125,0.9643673896789552,0.3246110379695892,0.2922503054141998,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.9990000128746032,0.3714302182197571,0.349296897649765,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719482421875,0.9811649322509766,0.3430128395557403,0.2400310188531875,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717956542969,0.931069016456604,0.2949902713298797,0.2798097431659698,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.8172374367713928,0.199794590473175,0.902277648448944,286.3720092773437,286.35693359375,293.015380859375,287.2823486328125,293.0163269042969,297.191650390625,284.3737487792969,1.0,0.448401391506195,1.0,1.0,0.0,1.0,-2.4773755073547363,2.477370500564575,4.926991095999256e-06,1.909522294998169,0.8982513546943665,0.8982513546943665,0.0,73.08736419677734,91.0,22220.6640625,-0.0,1176.6575927734375,1.0,282.04168701171875,283.4957275390625,290.16632080078125,291.6204528808594,293.1499938964844,293.1499938964844,282.3500061035156,36014.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186951041221619,1.0,0.0,0.0,3.644604444503784,3.6446282863616943,8.863272000780853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.821533203125,0.0,1527.2841796875,1895.4371337890625,0.0,1761.2984619140625,0.9040877223014832,1.0,0.0,3.0,1.0,0.0
12312420,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57586669921875,0.9446502327919006,0.3257977366447449,0.2933635413646698,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.9872865080833436,0.3728797137737274,0.3531546890735626,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.963675856590271,0.3445964157581329,0.2411635220050811,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.9110572934150696,0.2963913679122925,0.2811777591705322,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751953125,0.801876425743103,0.2005231231451034,0.905771017074585,286.5759582519531,286.4059143066406,292.9758605957031,287.2630310058594,292.97674560546875,297.1967468261719,284.5765380859375,1.0,0.4549036622047424,1.0,1.0,0.0,1.0,-2.495768070220948,2.495763063430786,4.993339189240942e-06,1.9200600385665887,0.9018442630767822,0.9018442630767822,0.0,77.78841400146484,109.0,21427.447265625,-0.0,1215.9100341796875,1.0,282.3417358398437,283.74090576171875,290.1474609375,291.5352783203125,293.1499938964844,293.1499938964844,282.04998779296875,35838.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913408637046814,1.0,0.0,0.0,3.650044918060303,3.650068759918213,8.889753075891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.81201171875,0.0,1532.0084228515625,1895.4371337890625,0.0,1543.098388671875,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12312480,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57586669921875,0.9446502327919006,0.3257977366447449,0.2933635413646698,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.9872865080833436,0.3728797137737274,0.3531546890735626,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.963675856590271,0.3445964157581329,0.2411635220050811,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.9110572934150696,0.2963913679122925,0.2811777591705322,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751953125,0.801876425743103,0.2005231231451034,0.905771017074585,286.5759582519531,286.4059143066406,292.9758605957031,287.2630310058594,292.97674560546875,297.1967468261719,284.5765380859375,1.0,0.4549036622047424,1.0,1.0,0.0,1.0,-2.495768070220948,2.495763063430786,4.993339189240942e-06,1.9200600385665887,0.9018442630767822,0.9018442630767822,0.0,77.78841400146484,109.0,21427.447265625,-0.0,1215.9100341796875,1.0,282.3417358398437,283.74090576171875,290.1474609375,291.5352783203125,293.1499938964844,293.1499938964844,282.04998779296875,35838.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913408637046814,1.0,0.0,0.0,3.650044918060303,3.650068759918213,8.889753075891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.81201171875,0.0,1532.0084228515625,1895.4371337890625,0.0,1543.098388671875,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12312540,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.8979440927505493,0.3254382312297821,0.2939864993095398,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.9446537494659424,0.373292475938797,0.3543830513954162,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877868652344,0.9165836572647096,0.3449442684650421,0.2420756667852401,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879699707031,0.8703209757804871,0.2969261705875397,0.2824720740318298,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.7664353251457214,0.200730875134468,0.9099356532096864,286.3877258300781,286.4517822265625,292.9389038085937,287.24468994140625,292.939697265625,297.19293212890625,284.3856811523437,1.0,0.4642924666404724,1.0,1.0,0.0,1.0,-2.5004372596740723,2.500432252883911,5.019896434532711e-06,1.927714347839356,0.899200439453125,0.899200439453125,0.0,89.7638931274414,127.0,22194.765625,-0.0,1275.1043701171875,1.0,282.05780029296875,283.5140991210937,290.30401611328125,291.80029296875,293.1499938964844,293.1499938964844,282.3500061035156,36021.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085962295532227,1.0,0.0,0.0,3.650420665740967,3.650444746017456,8.891584002412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.2275390625,0.0,1533.7965087890625,1895.4371337890625,0.0,1679.2421875,0.9053659439086914,1.0,0.0,3.0,1.0,0.0
12312600,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.8979440927505493,0.3254382312297821,0.2939864993095398,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.9446537494659424,0.373292475938797,0.3543830513954162,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877868652344,0.9165836572647096,0.3449442684650421,0.2420756667852401,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879699707031,0.8703209757804871,0.2969261705875397,0.2824720740318298,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.7664353251457214,0.200730875134468,0.9099356532096864,286.3877258300781,286.4517822265625,292.9389038085937,287.24468994140625,292.939697265625,297.19293212890625,284.3856811523437,1.0,0.4642924666404724,1.0,1.0,0.0,1.0,-2.5004372596740723,2.500432252883911,5.019896434532711e-06,1.927714347839356,0.899200439453125,0.899200439453125,0.0,89.7638931274414,127.0,22194.765625,-0.0,1275.1043701171875,1.0,282.05780029296875,283.5140991210937,290.30401611328125,291.80029296875,293.1499938964844,293.1499938964844,282.3500061035156,36021.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085962295532227,1.0,0.0,0.0,3.650420665740967,3.650444746017456,8.891584002412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.2275390625,0.0,1533.7965087890625,1895.4371337890625,0.0,1679.2421875,0.9053659439086914,1.0,0.0,3.0,1.0,0.0
12312660,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.8604068756103516,0.3253344893455505,0.2941385507583618,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.9013656973838806,0.3738761246204376,0.3552649021148681,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.8775272965431213,0.3454091846942901,0.2426380068063736,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8362200260162354,0.2974998354911804,0.2834043800830841,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.7366697788238525,0.2009433507919311,0.9129826426506042,286.5681457519531,286.49462890625,292.9043273925781,287.22735595703125,292.90509033203125,297.1900939941406,284.5697937011719,1.0,0.4755688309669494,1.0,1.0,0.0,1.0,-2.507130622863769,2.5071256160736084,5.046905243943911e-06,1.9329315423965447,0.9013202786445618,0.9013202786445618,0.0,103.96525573730467,145.0,21378.888671875,-0.0,1344.0111083984375,1.0,282.3421936035156,283.7381591796875,290.1940002441406,291.6080322265625,293.1499938964844,293.1499938964844,282.04998779296875,35919.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981875896453857,1.0,0.0,0.0,3.652631998062134,3.652655839920044,8.90235924089211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.55859375,0.0,1535.497802734375,1895.4371337890625,0.0,1596.479248046875,0.9058179259300232,1.0,0.0,3.0,1.0,0.0
12312720,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.8604068756103516,0.3253344893455505,0.2941385507583618,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.9013656973838806,0.3738761246204376,0.3552649021148681,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.8775272965431213,0.3454091846942901,0.2426380068063736,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8362200260162354,0.2974998354911804,0.2834043800830841,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.7366697788238525,0.2009433507919311,0.9129826426506042,286.5681457519531,286.49462890625,292.9043273925781,287.22735595703125,292.90509033203125,297.1900939941406,284.5697937011719,1.0,0.4755688309669494,1.0,1.0,0.0,1.0,-2.507130622863769,2.5071256160736084,5.046905243943911e-06,1.9329315423965447,0.9013202786445618,0.9013202786445618,0.0,103.96525573730467,145.0,21378.888671875,-0.0,1344.0111083984375,1.0,282.3421936035156,283.7381591796875,290.1940002441406,291.6080322265625,293.1499938964844,293.1499938964844,282.04998779296875,35919.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981875896453857,1.0,0.0,0.0,3.652631998062134,3.652655839920044,8.90235924089211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.55859375,0.0,1535.497802734375,1895.4371337890625,0.0,1596.479248046875,0.9058179259300232,1.0,0.0,3.0,1.0,0.0
12312780,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.380126953125,0.8301255702972412,0.3243705034255981,0.2942579388618469,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.8681125044822693,0.3737975656986236,0.3561376333236694,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.8460934162139893,0.3451463878154754,0.2431742399930954,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802490234375,0.8077653646469116,0.2975099980831146,0.2843072414398193,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.7117649912834167,0.200784146785736,0.9161245822906494,286.3799743652344,286.5346069335937,292.8721008300781,287.21099853515625,292.872802734375,297.182861328125,284.37799072265625,1.0,0.4878738522529602,1.0,1.0,0.0,1.0,-2.513834238052368,2.513829231262207,5.07433423990733e-06,1.9383128881454468,0.8975071907043457,0.8975071907043457,0.0,120.00460815429688,133.0,22142.919921875,-0.0,1421.16259765625,1.0,282.05780029296875,283.5111999511719,290.2806396484375,291.7890319824219,293.1499938964844,293.1499938964844,282.3500061035156,36127.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166845798492432,1.0,0.0,0.0,3.6490416526794434,3.6490657329559326,8.884867384040263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.146484375,0.0,1533.0599365234375,1895.4371337890625,0.0,1744.8299560546875,0.9051292538642884,1.0,0.0,3.0,1.0,0.0
12312840,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.380126953125,0.8301255702972412,0.3243705034255981,0.2942579388618469,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.8681125044822693,0.3737975656986236,0.3561376333236694,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.8460934162139893,0.3451463878154754,0.2431742399930954,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802490234375,0.8077653646469116,0.2975099980831146,0.2843072414398193,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.7117649912834167,0.200784146785736,0.9161245822906494,286.3799743652344,286.5346069335937,292.8721008300781,287.21099853515625,292.872802734375,297.182861328125,284.37799072265625,1.0,0.4878738522529602,1.0,1.0,0.0,1.0,-2.513834238052368,2.513829231262207,5.07433423990733e-06,1.9383128881454468,0.8975071907043457,0.8975071907043457,0.0,120.00460815429688,133.0,22142.919921875,-0.0,1421.16259765625,1.0,282.05780029296875,283.5111999511719,290.2806396484375,291.7890319824219,293.1499938964844,293.1499938964844,282.3500061035156,36127.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166845798492432,1.0,0.0,0.0,3.6490416526794434,3.6490657329559326,8.884867384040263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.146484375,0.0,1533.0599365234375,1895.4371337890625,0.0,1744.8299560546875,0.9051292538642884,1.0,0.0,3.0,1.0,0.0
12312900,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.8230782151222229,0.3239532113075256,0.2938502728939056,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.8606252074241638,0.3737608194351196,0.3561300337314605,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.8390616774559021,0.345028668642044,0.2431003898382187,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8006678223609924,0.2974978685379028,0.2843547463417053,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.7053524851799011,0.2006749957799911,0.9160917401313782,286.5081787109375,286.5535583496094,292.8568115234375,287.20318603515625,292.85748291015625,297.17926025390625,284.5186767578125,1.0,0.4901578724384308,1.0,1.0,0.0,1.0,-2.513266086578369,2.513261079788208,5.072166004538303e-06,1.937938570976257,0.89821857213974,0.89821857213974,0.0,124.1756591796875,133.0,21382.716796875,-0.0,1438.2945556640625,1.0,282.30126953125,283.6839294433594,290.17535400390625,291.5668029785156,293.1499938964844,293.1499938964844,282.3500061035156,36088.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091005444526672,1.0,0.0,0.0,3.6469781398773193,3.6470022201538086,8.874821446624992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.29345703125,0.0,1530.4736328125,1895.4371337890625,0.0,1683.299560546875,0.904699206352234,1.0,0.0,3.0,1.0,0.0
