time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.8209941983222961,0.32398521900177,0.2937751710414886,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8585690855979919,0.3740636706352234,0.3563436567783355,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592956542969,0.8371180295944214,0.3452857136726379,0.2432166337966919,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.7987037301063538,0.2977640926837921,0.2845549881458282,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7034837007522583,0.2007750570774078,0.9164047837257384,286.5593566894531,286.5718078613281,292.84210205078125,287.1956481933594,292.8427429199219,297.17877197265625,284.5608825683594,1.0,0.4910452365875244,1.0,1.0,0.0,1.0,-2.514186143875122,2.514181137084961,5.075903573015239e-06,1.9386603832244875,0.8985140919685364,0.8985140919685364,0.0,125.51487731933594,121.0,21287.740234375,-0.0,1445.227294921875,1.0,282.34228515625,283.73455810546875,290.1464233398437,291.5596008300781,293.1499938964844,293.1499938964844,282.6499938964844,36035.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025599479675293,1.0,0.0,0.0,3.646928548812866,3.646952390670776,8.874579293660645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.027587890625,0.0,1530.0196533203125,1895.4371337890625,0.0,1631.01416015625,0.9046215415000916,1.0,0.0,3.0,1.0,0.0
12313020,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8253717422485352,0.3247876763343811,0.2941738069057464,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8637142181396484,0.3752887845039367,0.3571945428848266,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8419098258018494,0.3464736640453338,0.2438073456287384,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.8037180304527283,0.2988283038139343,0.285283088684082,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7078550457954407,0.2014289200305938,0.918140947818756,286.7670288085937,286.6063842773437,292.814208984375,287.1813049316406,292.8148193359375,297.1830749511719,284.7694396972656,1.0,0.4897826313972473,1.0,1.0,0.0,1.0,-2.5193541049957275,2.519348859786988,5.096896529721562e-06,1.942702889442444,0.902083694934845,0.902083694934845,0.0,123.0971221923828,109.0,20507.171875,-0.0,1441.573486328125,1.0,282.6417541503906,283.9803466796875,290.0838317871094,291.4250793457031,293.1499938964844,293.1499938964844,282.3500061035156,35852.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784155964851379,1.0,0.0,0.0,3.6517255306243896,3.651749610900879,8.897941370378248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.40576171875,0.0,1533.984130859375,1895.4371337890625,0.0,1444.75537109375,0.9055766463279724,1.0,0.0,3.0,1.0,0.0
12313080,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8253717422485352,0.3247876763343811,0.2941738069057464,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8637142181396484,0.3752887845039367,0.3571945428848266,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8419098258018494,0.3464736640453338,0.2438073456287384,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.8037180304527283,0.2988283038139343,0.285283088684082,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7078550457954407,0.2014289200305938,0.918140947818756,286.7670288085937,286.6063842773437,292.814208984375,287.1813049316406,292.8148193359375,297.1830749511719,284.7694396972656,1.0,0.4897826313972473,1.0,1.0,0.0,1.0,-2.5193541049957275,2.519348859786988,5.096896529721562e-06,1.942702889442444,0.902083694934845,0.902083694934845,0.0,123.0971221923828,109.0,20507.171875,-0.0,1441.573486328125,1.0,282.6417541503906,283.9803466796875,290.0838317871094,291.4250793457031,293.1499938964844,293.1499938964844,282.3500061035156,35852.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784155964851379,1.0,0.0,0.0,3.6517255306243896,3.651749610900879,8.897941370378248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.40576171875,0.0,1533.984130859375,1895.4371337890625,0.0,1444.75537109375,0.9055766463279724,1.0,0.0,3.0,1.0,0.0
12313140,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.8351331949234009,0.3243324756622314,0.2940045595169067,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8752460479736328,0.3755839169025421,0.357616513967514,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.8526012301445007,0.3466586172580719,0.2440638244152069,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.8143916130065918,0.2991764545440674,0.2856791317462921,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7172538042068481,0.2016825377941131,0.9190972447395324,286.570556640625,286.6383972167969,292.78839111328125,287.16796875,292.7889404296875,297.18096923828125,284.5684814453125,1.0,0.4857386946678161,1.0,1.0,0.0,1.0,-2.5216009616851807,2.5215957164764404,5.106412572786212e-06,1.944652080535889,0.8993980884552002,0.8993980884552002,0.0,117.18148040771484,97.0,21199.16796875,-0.0,1419.0675048828125,1.0,282.3578186035156,283.74859619140625,290.2235107421875,291.6630554199219,293.1499938964844,293.1499938964844,282.6499938964844,36030.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946051120758057,1.0,0.0,0.0,3.651700496673584,3.651724576950073,8.897819157027698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.12158203125,0.0,1535.2918701171875,1895.4371337890625,0.0,1568.4403076171875,0.9056606292724608,1.0,0.0,3.0,1.0,0.0
12313200,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.8351331949234009,0.3243324756622314,0.2940045595169067,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8752460479736328,0.3755839169025421,0.357616513967514,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.8526012301445007,0.3466586172580719,0.2440638244152069,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.8143916130065918,0.2991764545440674,0.2856791317462921,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7172538042068481,0.2016825377941131,0.9190972447395324,286.570556640625,286.6383972167969,292.78839111328125,287.16796875,292.7889404296875,297.18096923828125,284.5684814453125,1.0,0.4857386946678161,1.0,1.0,0.0,1.0,-2.5216009616851807,2.5215957164764404,5.106412572786212e-06,1.944652080535889,0.8993980884552002,0.8993980884552002,0.0,117.18148040771484,97.0,21199.16796875,-0.0,1419.0675048828125,1.0,282.3578186035156,283.74859619140625,290.2235107421875,291.6630554199219,293.1499938964844,293.1499938964844,282.6499938964844,36030.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946051120758057,1.0,0.0,0.0,3.651700496673584,3.651724576950073,8.897819157027698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.12158203125,0.0,1535.2918701171875,1895.4371337890625,0.0,1568.4403076171875,0.9056606292724608,1.0,0.0,3.0,1.0,0.0
12313260,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.8496963381767273,0.3243482410907745,0.2933848798274994,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.8923031091690063,0.3761407434940338,0.3575693070888519,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8685716986656189,0.347151905298233,0.24396613240242,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8289830684661865,0.2997247278690338,0.2856731712818146,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7299531102180481,0.2020803689956665,0.9186655282974244,286.7574768066406,286.66802978515625,292.7644958496094,287.1556396484375,292.7650146484375,297.1808166503906,284.75927734375,1.0,0.4797224402427673,1.0,1.0,0.0,1.0,-2.520150899887085,2.520145893096924,5.100556336401496e-06,1.9435402154922483,0.9018465876579284,0.9018465876579284,0.0,109.07134246826172,85.0,20424.255859375,-0.0,1382.3662109375,1.0,282.6421813964844,283.9740905761719,290.1108093261719,291.4648132324219,293.1499938964844,293.1499938964844,282.3500061035156,35909.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816340684890747,1.0,0.0,0.0,3.654148817062378,3.654172897338867,8.90975513812009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.37841796875,0.0,1537.1136474609375,1895.4371337890625,0.0,1468.9371337890625,0.9061540365219116,1.0,0.0,3.0,1.0,0.0
12313320,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.8496963381767273,0.3243482410907745,0.2933848798274994,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.8923031091690063,0.3761407434940338,0.3575693070888519,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8685716986656189,0.347151905298233,0.24396613240242,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8289830684661865,0.2997247278690338,0.2856731712818146,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7299531102180481,0.2020803689956665,0.9186655282974244,286.7574768066406,286.66802978515625,292.7644958496094,287.1556396484375,292.7650146484375,297.1808166503906,284.75927734375,1.0,0.4797224402427673,1.0,1.0,0.0,1.0,-2.520150899887085,2.520145893096924,5.100556336401496e-06,1.9435402154922483,0.9018465876579284,0.9018465876579284,0.0,109.07134246826172,85.0,20424.255859375,-0.0,1382.3662109375,1.0,282.6421813964844,283.9740905761719,290.1108093261719,291.4648132324219,293.1499938964844,293.1499938964844,282.3500061035156,35909.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816340684890747,1.0,0.0,0.0,3.654148817062378,3.654172897338867,8.90975513812009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.37841796875,0.0,1537.1136474609375,1895.4371337890625,0.0,1468.9371337890625,0.9061540365219116,1.0,0.0,3.0,1.0,0.0
12313380,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.8604486584663391,0.3241917788982391,0.2932892739772796,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.9044597744941713,0.3763094842433929,0.3577162027359009,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.8801757097244263,0.3472781181335449,0.2440564781427383,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8392382860183716,0.2999222576618194,0.2858083844184875,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.7388589382171631,0.2022552341222763,0.9189515113830566,286.6103820800781,286.6825256347656,292.7528076171875,287.1496276855469,292.7532958984375,297.180419921875,284.6001892089844,1.0,0.4762018918991089,1.0,1.0,0.0,1.0,-2.5208308696746826,2.520825862884521,5.103477633383591e-06,1.9441516399383545,0.8998211622238159,0.8998211622238159,0.0,104.06945037841795,85.0,21056.25,-0.0,1361.7431640625,1.0,282.3951721191406,283.7898864746094,290.2007751464844,291.6665344238281,293.1499938964844,293.1499938964844,282.3500061035156,36010.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916024088859558,1.0,0.0,0.0,3.654061079025269,3.654085159301758,8.90932653874188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.83056640625,0.0,1537.770263671875,1895.4371337890625,0.0,1545.121337890625,0.9061431884765624,1.0,0.0,3.0,1.0,0.0
12313440,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8706083297729492,0.3236155211925506,0.2927484214305877,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.9167166352272034,0.376103013753891,0.3574776351451874,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.8911428451538086,0.3470112681388855,0.243842527270317,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.8490272164344788,0.2998099625110626,0.2856345474720001,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.7473547458648682,0.2022095471620559,0.9182807207107544,286.55841064453125,286.69537353515625,292.742431640625,287.1443176269531,292.742919921875,297.1770935058594,284.5563049316406,1.0,0.4726351797580719,1.0,1.0,0.0,1.0,-2.5186266899108887,2.5186216831207275,5.094717835163465e-06,1.942532300949097,0.8982447981834412,0.8982447981834412,0.0,99.5575714111328,73.0,21078.638671875,-0.0,1339.5814208984375,1.0,282.3578186035156,283.7408752441406,290.2060241699219,291.6484375,293.1499938964844,293.1499938964844,282.6499938964844,36110.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985706090927124,1.0,0.0,0.0,3.6511714458465576,3.651195526123047,8.895241876416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.453369140625,0.0,1535.296630859375,1895.4371337890625,0.0,1599.490966796875,0.9055954217910768,1.0,0.0,3.0,1.0,0.0
12313500,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.8829314112663269,0.3233520984649658,0.2921310663223266,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.9320204257965088,0.3761068284511566,0.3571454584598541,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.9042448401451112,0.346985787153244,0.2435627728700637,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.8609212636947632,0.299868106842041,0.2853820323944092,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.7576743960380554,0.2022764533758163,0.917304515838623,286.6885070800781,286.7082214355469,292.7320556640625,287.1390380859375,292.7325439453125,297.17535400390625,284.7001647949219,1.0,0.4686773121356964,1.0,1.0,0.0,1.0,-2.5156710147857666,2.515666007995605,5.082764346298063e-06,1.940248966217041,0.8991995453834534,0.8991995453834534,0.0,94.64373016357422,73.0,20341.1015625,-0.0,1314.7994384765625,1.0,282.601318359375,283.91387939453125,290.1029663085937,291.4288635253906,293.1499938964844,293.1499938964844,282.6499938964844,36063.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901581883430481,1.0,0.0,0.0,3.6496198177337646,3.649643898010254,8.887683407010627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.6728515625,0.0,1533.220947265625,1895.4371337890625,0.0,1533.9656982421875,0.9052753448486328,1.0,0.0,3.0,1.0,0.0
12313560,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.899366557598114,0.3235564827919006,0.2919490337371826,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9514615535736084,0.3764793276786804,0.3571443259716034,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.9228529334068298,0.3473595678806305,0.2435550689697265,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.876762330532074,0.3002283871173858,0.2853933572769165,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7714598178863525,0.2025665789842605,0.9171735048294068,286.746826171875,286.7205505371094,292.7221374511719,287.134033203125,292.7225646972656,297.1767272949219,284.7486877441406,1.0,0.4646568596363067,1.0,1.0,0.0,1.0,-2.515293836593628,2.515288591384888,5.081209565105382e-06,1.9399422407150269,0.899891197681427,0.899891197681427,0.0,89.17963409423828,61.0,20290.568359375,-0.0,1290.9080810546875,1.0,282.6421203613281,283.96746826171875,290.078125,291.42724609375,293.1499938964844,293.1499938964844,282.95001220703125,35994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829861998558044,1.0,0.0,0.0,3.650430679321289,3.650454521179199,8.891632319318887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.057861328125,0.0,1533.6072998046875,1895.4371337890625,0.0,1479.1575927734375,0.9053806662559508,1.0,0.0,3.0,1.0,0.0
12313620,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9506277441978456,0.3247731626033783,0.2923502027988434,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9959680438041688,0.3779563307762146,0.3578287959098816,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.973970592021942,0.3488644659519195,0.2440759390592575,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9241756200790404,0.3015595078468323,0.2859796285629272,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8113489151000977,0.2036395072937011,0.9189767241477966,286.9798278808594,286.7436828613281,292.7034606933594,287.1247253417969,292.7038879394531,297.18487548828125,284.9819030761719,1.0,0.4566418528556824,1.0,1.0,0.0,1.0,-2.520086765289306,2.5200815200805664,5.1006304602196906e-06,1.9436618089675903,0.904779613018036,0.904779613018036,0.0,77.32568359375,79.0,19683.966796875,-0.0,1245.9437255859375,1.0,282.9418334960937,284.2245178222656,290.0281066894531,291.3146057128906,293.1499938964844,293.1499938964844,282.6499938964844,35767.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588281989097595,1.0,0.0,0.0,3.658306837081909,3.6583309173583984,8.93004369117989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.08935546875,0.0,1540.6893310546875,1895.4371337890625,0.0,1302.2264404296875,0.9069947600364684,1.0,0.0,3.0,1.0,0.0
12313680,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9506277441978456,0.3247731626033783,0.2923502027988434,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9959680438041688,0.3779563307762146,0.3578287959098816,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.973970592021942,0.3488644659519195,0.2440759390592575,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9241756200790404,0.3015595078468323,0.2859796285629272,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8113489151000977,0.2036395072937011,0.9189767241477966,286.9798278808594,286.7436828613281,292.7034606933594,287.1247253417969,292.7038879394531,297.18487548828125,284.9819030761719,1.0,0.4566418528556824,1.0,1.0,0.0,1.0,-2.520086765289306,2.5200815200805664,5.1006304602196906e-06,1.9436618089675903,0.904779613018036,0.904779613018036,0.0,77.32568359375,79.0,19683.966796875,-0.0,1245.9437255859375,1.0,282.9418334960937,284.2245178222656,290.0281066894531,291.3146057128906,293.1499938964844,293.1499938964844,282.6499938964844,35767.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588281989097595,1.0,0.0,0.0,3.658306837081909,3.6583309173583984,8.93004369117989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.08935546875,0.0,1540.6893310546875,1895.4371337890625,0.0,1302.2264404296875,0.9069947600364684,1.0,0.0,3.0,1.0,0.0
12313740,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9508116841316224,0.3244938850402832,0.2926322817802429,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.9967222809791564,0.3790215253829956,0.3590914607048034,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.974540650844574,0.3491730391979217,0.2446384876966476,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.925022304058075,0.3020334839820862,0.2867785990238189,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.812248170375824,0.2041720151901245,0.9225167632102966,286.7635803222656,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,297.1860656738281,284.76251220703125,1.0,0.4577904641628265,1.0,1.0,0.0,1.0,-2.521849632263184,2.521844387054444,5.113171027915087e-06,1.94778060913086,0.9029078483581544,0.9029078483581544,0.0,77.53453826904297,97.0,20274.427734375,-0.0,1251.9580078125,1.0,282.6577453613281,283.9837951660156,290.1776428222656,291.559814453125,293.1499938964844,293.1499938964844,282.3500061035156,35940.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764815449714661,1.0,0.0,0.0,3.6617143154144287,3.661738395690918,8.946686307353957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.4306640625,0.0,1545.7916259765625,1895.4371337890625,0.0,1430.32421875,0.9078403115272522,1.0,0.0,3.0,1.0,0.0
12313800,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9508116841316224,0.3244938850402832,0.2926322817802429,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.9967222809791564,0.3790215253829956,0.3590914607048034,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.974540650844574,0.3491730391979217,0.2446384876966476,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.925022304058075,0.3020334839820862,0.2867785990238189,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.812248170375824,0.2041720151901245,0.9225167632102966,286.7635803222656,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,297.1860656738281,284.76251220703125,1.0,0.4577904641628265,1.0,1.0,0.0,1.0,-2.521849632263184,2.521844387054444,5.113171027915087e-06,1.94778060913086,0.9029078483581544,0.9029078483581544,0.0,77.53453826904297,97.0,20274.427734375,-0.0,1251.9580078125,1.0,282.6577453613281,283.9837951660156,290.1776428222656,291.559814453125,293.1499938964844,293.1499938964844,282.3500061035156,35940.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764815449714661,1.0,0.0,0.0,3.6617143154144287,3.661738395690918,8.946686307353957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.4306640625,0.0,1545.7916259765625,1895.4371337890625,0.0,1430.32421875,0.9078403115272522,1.0,0.0,3.0,1.0,0.0
12313860,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.9152820706367492,0.322655975818634,0.2915406823158264,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.969554841518402,0.377668023109436,0.358637273311615,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.9419922828674316,0.3480214774608612,0.2442664355039596,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.8932357430458069,0.3013233840465545,0.2866486012935638,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.7864528298377991,0.2037825584411621,0.9231337308883668,286.54510498046875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,297.1755065917969,284.5429992675781,1.0,0.4640832245349884,1.0,1.0,0.0,1.0,-2.5261266231536865,2.5261216163635254,5.125747520651203e-06,1.9486496448516848,0.8977926969528198,0.8977926969528198,0.0,85.03462219238281,115.0,20975.40625,-0.0,1286.520751953125,1.0,282.3581848144531,283.73309326171875,290.2153625488281,291.66998291015625,293.1499938964844,293.1499938964844,282.6499938964844,36208.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027974724769592,1.0,0.0,0.0,3.654855728149414,3.6548798084259033,8.91320212303981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.316162109375,0.0,1540.137939453125,1895.4371337890625,0.0,1632.9000244140625,0.9064829349517822,1.0,0.0,3.0,1.0,0.0
12313920,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.9152820706367492,0.322655975818634,0.2915406823158264,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.969554841518402,0.377668023109436,0.358637273311615,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.9419922828674316,0.3480214774608612,0.2442664355039596,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.8932357430458069,0.3013233840465545,0.2866486012935638,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.7864528298377991,0.2037825584411621,0.9231337308883668,286.54510498046875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,297.1755065917969,284.5429992675781,1.0,0.4640832245349884,1.0,1.0,0.0,1.0,-2.5261266231536865,2.5261216163635254,5.125747520651203e-06,1.9486496448516848,0.8977926969528198,0.8977926969528198,0.0,85.03462219238281,115.0,20975.40625,-0.0,1286.520751953125,1.0,282.3581848144531,283.73309326171875,290.2153625488281,291.66998291015625,293.1499938964844,293.1499938964844,282.6499938964844,36208.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027974724769592,1.0,0.0,0.0,3.654855728149414,3.6548798084259033,8.91320212303981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.316162109375,0.0,1540.137939453125,1895.4371337890625,0.0,1632.9000244140625,0.9064829349517822,1.0,0.0,3.0,1.0,0.0
12313980,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8761382102966309,0.3219833076000213,0.2909451425075531,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.926472306251526,0.3772552609443664,0.3583313524723053,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8991919755935669,0.347756564617157,0.2441436499357223,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8569670915603638,0.3011844754219055,0.2867092192173004,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7548902630805969,0.2036819159984588,0.9240691065788268,286.7383728027344,286.8020324707031,292.6564025878906,287.1029663085937,292.65673828125,297.1706848144531,284.7406005859375,1.0,0.4729141294956207,1.0,1.0,0.0,1.0,-2.526082992553711,2.52607798576355,5.125492862134706e-06,1.9485762119293213,0.8983194231987,0.8983194231987,0.0,97.01172637939452,133.0,20214.052734375,-0.0,1338.03466796875,1.0,282.6421813964844,283.96337890625,290.0491943359375,291.4012145996094,293.1499938964844,293.1499938964844,282.95001220703125,36107.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870225071907043,1.0,0.0,0.0,3.649864673614502,3.649888753890991,8.88887484506995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.957275390625,0.0,1533.821533203125,1895.4371337890625,0.0,1509.8809814453125,0.9053319096565248,1.0,0.0,3.0,1.0,0.0
12314040,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8761382102966309,0.3219833076000213,0.2909451425075531,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.926472306251526,0.3772552609443664,0.3583313524723053,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8991919755935669,0.347756564617157,0.2441436499357223,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8569670915603638,0.3011844754219055,0.2867092192173004,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7548902630805969,0.2036819159984588,0.9240691065788268,286.7383728027344,286.8020324707031,292.6564025878906,287.1029663085937,292.65673828125,297.1706848144531,284.7406005859375,1.0,0.4729141294956207,1.0,1.0,0.0,1.0,-2.526082992553711,2.52607798576355,5.125492862134706e-06,1.9485762119293213,0.8983194231987,0.8983194231987,0.0,97.01172637939452,133.0,20214.052734375,-0.0,1338.03466796875,1.0,282.6421813964844,283.96337890625,290.0491943359375,291.4012145996094,293.1499938964844,293.1499938964844,282.95001220703125,36107.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870225071907043,1.0,0.0,0.0,3.649864673614502,3.649888753890991,8.88887484506995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.957275390625,0.0,1533.821533203125,1895.4371337890625,0.0,1509.8809814453125,0.9053319096565248,1.0,0.0,3.0,1.0,0.0
12314100,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.860264778137207,0.3222146034240722,0.2912110686302185,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9074434638023376,0.377575933933258,0.3587082624435425,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8826233744621277,0.3481423258781433,0.2444685399532318,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8421816825866699,0.3015153408050537,0.2871361374855041,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7420810461044312,0.2039141058921814,0.9258412718772888,286.9099426269531,286.810302734375,292.6497497558594,287.1002197265625,292.6500549316406,297.1717529296875,284.9229431152344,1.0,0.4781942665576935,1.0,1.0,0.0,1.0,-2.529883861541748,2.529878616333008,5.140935172676109e-06,1.9515140056610107,0.9005466103553772,0.9005466103553772,0.0,103.59008026123048,133.0,19664.7265625,-0.0,1371.1981201171875,1.0,282.8987731933594,284.1650085449219,289.97515869140625,291.2272033691406,293.1499938964844,293.1499938964844,282.95001220703125,35986.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708114147186279,1.0,0.0,0.0,3.6502764225006095,3.6503005027771,8.890880849321547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.622802734375,0.0,1533.378173828125,1895.4371337890625,0.0,1388.458984375,0.9053884744644164,1.0,0.0,3.0,1.0,0.0
12314160,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8466554880142212,0.3227246105670929,0.2918430268764496,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8920983076095581,0.3781828284263611,0.3594477772712707,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8681541085243225,0.3488050699234009,0.2450595945119857,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8294170498847961,0.3020756840705871,0.2878506779670715,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7310499548912048,0.2043233662843704,0.9286242127418518,286.9761047363281,286.8182067871094,292.64337158203125,287.0977478027344,292.6436767578125,297.1748962402344,284.9784240722656,1.0,0.483968436717987,1.0,1.0,0.0,1.0,-2.53644061088562,2.53643536567688,5.167657946003601e-06,1.9565956592559808,0.9022418856620787,0.9022418856620787,0.0,110.4349594116211,136.0,19662.076171875,-0.0,1409.1695556640625,1.0,282.9418640136719,284.2245483398437,289.9906616210937,291.27545166015625,293.1499938964844,293.1499938964844,282.6499938964844,35878.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604424118995667,1.0,0.0,0.0,3.6535799503326416,3.653604030609131,8.906981179279683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.6318359375,0.0,1536.242431640625,1895.4371337890625,0.0,1313.659912109375,0.9060140252113342,1.0,0.0,3.0,1.0,0.0
12314220,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8294070959091187,0.3220800161361694,0.2921328246593475,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8727478981018066,0.3781603872776031,0.3602179884910583,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8500513434410095,0.3487593233585357,0.2456409186124801,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8130128383636475,0.3021920323371887,0.2886775434017181,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7168840169906616,0.2044566571712494,0.9321541786193848,286.7657470703125,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,297.1729736328125,284.7637023925781,1.0,0.4915069341659546,1.0,1.0,0.0,1.0,-2.5436604022979736,2.5436551570892334,5.197640348342247e-06,1.9624322652816768,0.8995808362960815,0.8995808362960815,0.0,120.35396575927734,139.0,20283.8671875,-0.0,1461.519287109375,1.0,282.65777587890625,283.98809814453125,290.1473693847656,291.5279846191406,293.1499938964844,293.1499938964844,282.95001220703125,36044.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764587759971619,1.0,0.0,0.0,3.653078556060791,3.65310263633728,8.904536912268668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.951171875,0.0,1536.9273681640625,1895.4371337890625,0.0,1430.15478515625,0.9059807658195496,1.0,0.0,3.0,1.0,0.0
12314280,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8294070959091187,0.3220800161361694,0.2921328246593475,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8727478981018066,0.3781603872776031,0.3602179884910583,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8500513434410095,0.3487593233585357,0.2456409186124801,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8130128383636475,0.3021920323371887,0.2886775434017181,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7168840169906616,0.2044566571712494,0.9321541786193848,286.7657470703125,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,297.1729736328125,284.7637023925781,1.0,0.4915069341659546,1.0,1.0,0.0,1.0,-2.5436604022979736,2.5436551570892334,5.197640348342247e-06,1.9624322652816768,0.8995808362960815,0.8995808362960815,0.0,120.35396575927734,139.0,20283.8671875,-0.0,1461.519287109375,1.0,282.65777587890625,283.98809814453125,290.1473693847656,291.5279846191406,293.1499938964844,293.1499938964844,282.95001220703125,36044.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764587759971619,1.0,0.0,0.0,3.653078556060791,3.65310263633728,8.904536912268668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.951171875,0.0,1536.9273681640625,1895.4371337890625,0.0,1430.15478515625,0.9059807658195496,1.0,0.0,3.0,1.0,0.0
12314340,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8178239464759827,0.3219863772392273,0.2919538021087646,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8601350784301758,0.37848562002182,0.3605149388313293,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8383538722991943,0.3491075932979584,0.2458579689264297,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.801356315612793,0.3025644719600677,0.2890777587890625,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.706669807434082,0.2047153413295745,0.9339153170585632,286.9770202636719,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1726379394531,284.9790344238281,1.0,0.4968871474266052,1.0,1.0,0.0,1.0,-2.5466537475585938,2.546648502349853,5.209913524595322e-06,1.964759469032288,0.902910053730011,0.902910053730011,0.0,127.67501068115234,127.0,19684.705078125,-0.0,1497.24169921875,1.0,282.9422302246094,284.2256164550781,290.0481262207031,291.35211181640625,293.1499938964844,293.1499938964844,282.6499938964844,35877.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638572216033936,1.0,0.0,0.0,3.656619310379028,3.6566433906555176,8.92180651135277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.68896484375,0.0,1539.624267578125,1895.4371337890625,0.0,1338.0369873046875,0.90668922662735,1.0,0.0,3.0,1.0,0.0
12314400,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8178239464759827,0.3219863772392273,0.2919538021087646,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8601350784301758,0.37848562002182,0.3605149388313293,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8383538722991943,0.3491075932979584,0.2458579689264297,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.801356315612793,0.3025644719600677,0.2890777587890625,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.706669807434082,0.2047153413295745,0.9339153170585632,286.9770202636719,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1726379394531,284.9790344238281,1.0,0.4968871474266052,1.0,1.0,0.0,1.0,-2.5466537475585938,2.546648502349853,5.209913524595322e-06,1.964759469032288,0.902910053730011,0.902910053730011,0.0,127.67501068115234,127.0,19684.705078125,-0.0,1497.24169921875,1.0,282.9422302246094,284.2256164550781,290.0481262207031,291.35211181640625,293.1499938964844,293.1499938964844,282.6499938964844,35877.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638572216033936,1.0,0.0,0.0,3.656619310379028,3.6566433906555176,8.92180651135277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.68896484375,0.0,1539.624267578125,1895.4371337890625,0.0,1338.0369873046875,0.90668922662735,1.0,0.0,3.0,1.0,0.0
12314460,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.817702054977417,0.3210931122303009,0.291546106338501,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8604514598846436,0.3782092332839966,0.3605835735797882,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8386478424072266,0.3488012552261352,0.2459048926830291,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8017705678939819,0.3024636209011078,0.2892463803291321,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7070626020431519,0.2046565413475036,0.9345284104347228,286.7631530761719,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1690673828125,284.760986328125,1.0,0.4964043498039245,1.0,1.0,0.0,1.0,-2.5472536087036133,2.547248363494873,5.212808446231065e-06,1.965445041656494,0.8998634219169617,0.8998634219169617,0.0,127.5481185913086,115.0,20268.326171875,-0.0,1497.48291015625,1.0,282.6577453613281,283.986328125,290.1559753417969,291.5478820800781,293.1499938964844,293.1499938964844,282.3500061035156,36062.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682286262512207,1.0,0.0,0.0,3.6554481983184814,3.65547227859497,8.916092042454693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.587890625,0.0,1539.70703125,1895.4371337890625,0.0,1473.8624267578125,0.9065213799476624,1.0,0.0,3.0,1.0,0.0
12314520,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.817702054977417,0.3210931122303009,0.291546106338501,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8604514598846436,0.3782092332839966,0.3605835735797882,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8386478424072266,0.3488012552261352,0.2459048926830291,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8017705678939819,0.3024636209011078,0.2892463803291321,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7070626020431519,0.2046565413475036,0.9345284104347228,286.7631530761719,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1690673828125,284.760986328125,1.0,0.4964043498039245,1.0,1.0,0.0,1.0,-2.5472536087036133,2.547248363494873,5.212808446231065e-06,1.965445041656494,0.8998634219169617,0.8998634219169617,0.0,127.5481185913086,115.0,20268.326171875,-0.0,1497.48291015625,1.0,282.6577453613281,283.986328125,290.1559753417969,291.5478820800781,293.1499938964844,293.1499938964844,282.3500061035156,36062.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682286262512207,1.0,0.0,0.0,3.6554481983184814,3.65547227859497,8.916092042454693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.587890625,0.0,1539.70703125,1895.4371337890625,0.0,1473.8624267578125,0.9065213799476624,1.0,0.0,3.0,1.0,0.0
12314580,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.8198586702346802,0.3199317455291748,0.2906178534030914,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8632821440696716,0.3774778246879577,0.3599967062473297,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.8412162065505981,0.348034918308258,0.245449885725975,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.8045448064804077,0.3019388318061828,0.2888217866420746,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.7095077037811279,0.2042676657438278,0.93295818567276,286.5783996582031,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.16339111328125,284.5702514648437,1.0,0.4942232966423034,1.0,1.0,0.0,1.0,-2.542494773864746,2.542489528656006,5.193529432290234e-06,1.961862564086914,0.8957921862602234,0.8957921862602234,0.0,125.45654296875,115.0,20908.404296875,-0.0,1482.0909423828125,1.0,282.3854675292969,283.7685852050781,290.20819091796875,291.68719482421875,293.1499938964844,293.1499938964844,282.3500061035156,36248.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995624899864197,1.0,0.0,0.0,3.6496353149414062,3.649659395217896,8.887759008757712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.93603515625,0.0,1534.62353515625,1895.4371337890625,0.0,1607.30224609375,0.9053149223327636,1.0,0.0,3.0,1.0,0.0
12314640,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.8219100832939148,0.3190458118915558,0.2897626757621765,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.8659235835075378,0.3768590092658996,0.3593686521053314,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.8436097502708435,0.3473991155624389,0.2449693232774734,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.8070847988128662,0.3014772236347198,0.2883391082286834,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7116867899894714,0.203910544514656,0.9311467409133912,286.54083251953125,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,297.1587829589844,284.5386962890625,1.0,0.4921418130397796,1.0,1.0,0.0,1.0,-2.5373806953430176,2.5373756885528564,5.172728833713336e-06,1.957950234413147,0.8935690522193909,0.8935690522193909,0.0,123.4963836669922,103.0,20910.8984375,-0.0,1466.85546875,1.0,282.3582458496094,283.73321533203125,290.17950439453125,291.6327209472656,293.1499938964844,293.1499938964844,282.6499938964844,36343.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054696083068848,1.0,0.0,0.0,3.6435489654541016,3.643572807312012,8.858139040057722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.1416015625,0.0,1528.5653076171875,1895.4371337890625,0.0,1654.1829833984375,0.9040482044219972,1.0,0.0,3.0,1.0,0.0
12314700,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.8260146975517273,0.31844362616539,0.2888293862342834,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8709321618080139,0.3764565587043762,0.3586499094963074,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.8482104539871216,0.3470168113708496,0.2444350719451904,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.8117117285728455,0.3011974394321441,0.2877782583236694,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.7156486511230469,0.2036565691232681,0.9288851618766784,286.6716003417969,286.87481689453125,292.59771728515625,287.0867004394531,292.5979309082031,297.15533447265625,284.6831970214844,1.0,0.4890447556972503,1.0,1.0,0.0,1.0,-2.5313587188720703,2.53135347366333,5.148142463440308e-06,1.953268885612488,0.8933833837509155,0.8933833837509155,0.0,120.2389144897461,103.0,20164.36328125,-0.0,1444.8963623046875,1.0,282.60113525390625,283.906494140625,290.0535888671875,291.3812866210937,293.1499938964844,293.1499938964844,282.6499938964844,36306.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958485841751099,1.0,0.0,0.0,3.637359380722046,3.637383460998535,8.828069439914543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.839111328125,0.0,1521.436767578125,1895.4371337890625,0.0,1578.1461181640625,0.9027031064033508,1.0,0.0,3.0,1.0,0.0
12314760,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.8328034281730652,0.3184197247028351,0.2884418368339538,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8788899779319763,0.3765363991260528,0.3583709597587585,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8556385040283203,0.3471484184265136,0.244256854057312,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8187263607978821,0.301316887140274,0.2875673770904541,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7216890454292297,0.2036930918693542,0.9277052283287048,286.7308654785156,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1553649902344,284.7328186035156,1.0,0.4856597781181335,1.0,1.0,0.0,1.0,-2.5286672115325928,2.528662204742432,5.137126663612435e-06,1.9511525630950928,0.8929898142814636,0.8929898142814636,0.0,115.95211791992188,91.0,20107.7890625,-0.0,1422.9161376953125,1.0,282.6420593261719,283.9613647460937,290.01727294921875,291.3611145019531,293.1499938964844,293.1499938964844,282.95001220703125,36240.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864076256752014,1.0,0.0,0.0,3.633556842803955,3.633580923080444,8.809621476757457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.606201171875,0.0,1516.7452392578125,1895.4371337890625,0.0,1505.179931640625,0.90177983045578,1.0,0.0,3.0,1.0,0.0
