time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8534446954727173,0.3193682432174682,0.2886091768741607,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.902535319328308,0.3776357471942901,0.3587007820606231,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8781665563583374,0.3483772277832031,0.2445859313011169,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8388059735298157,0.3023644685745239,0.2878881990909576,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.739059567451477,0.2044026106595993,0.9279658794403076,286.96612548828125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.1620178222656,284.9683532714844,1.0,0.4784762859344482,1.0,1.0,0.0,1.0,-2.530350923538208,2.530345678329468,5.143949238117784e-06,1.9524425268173216,0.8958632349967957,0.8958632349967957,0.0,105.5424575805664,79.0,19495.41796875,-0.0,1380.2110595703125,1.0,282.941650390625,284.22076416015625,289.96795654296875,291.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,36002.59375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572815179824829,1.0,0.0,0.0,3.6326003074646,3.6326241493225098,8.804983053778415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.859375,0.0,1513.915771484375,1895.4371337890625,0.0,1291.3258056640625,0.9004102349281311,1.0,0.0,3.0,1.0,0.0
12314880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8534446954727173,0.3193682432174682,0.2886091768741607,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.902535319328308,0.3776357471942901,0.3587007820606231,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8781665563583374,0.3483772277832031,0.2445859313011169,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8388059735298157,0.3023644685745239,0.2878881990909576,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.739059567451477,0.2044026106595993,0.9279658794403076,286.96612548828125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.1620178222656,284.9683532714844,1.0,0.4784762859344482,1.0,1.0,0.0,1.0,-2.530350923538208,2.530345678329468,5.143949238117784e-06,1.9524425268173216,0.8958632349967957,0.8958632349967957,0.0,105.5424575805664,79.0,19495.41796875,-0.0,1380.2110595703125,1.0,282.941650390625,284.22076416015625,289.96795654296875,291.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,36002.59375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572815179824829,1.0,0.0,0.0,3.6326003074646,3.6326241493225098,8.804983053778415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.859375,0.0,1513.915771484375,1895.4371337890625,0.0,1291.3258056640625,0.9004102349281311,1.0,0.0,3.0,1.0,0.0
12314940,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8842723965644836,0.3207664787769317,0.289370059967041,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9396313428878784,0.3792690336704254,0.3596964478492737,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9113095998764038,0.3501204252243042,0.2454035282135009,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8683624267578125,0.3039224445819855,0.288810670375824,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7647867202758789,0.205561563372612,0.93059241771698,287.13067626953125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1726989746094,285.1322631835937,1.0,0.4711472690105438,1.0,1.0,0.0,1.0,-2.537705421447754,2.5377001762390137,5.174053512746468e-06,1.9582014083862305,0.9002562165260315,0.9002562165260315,0.0,93.9669952392578,67.0,19119.080078125,-0.0,1339.5777587890625,1.0,283.1442565917969,284.40045166015625,290.0104064941406,291.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,35601.28125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387799382209778,1.0,0.0,0.0,3.630446434020996,3.630470275878906,8.794544896773004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.659423828125,0.0,1508.5556640625,1895.4371337890625,0.0,1165.20556640625,0.8974670171737671,1.0,0.0,3.0,1.0,0.0
12315000,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8842723965644836,0.3207664787769317,0.289370059967041,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9396313428878784,0.3792690336704254,0.3596964478492737,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9113095998764038,0.3501204252243042,0.2454035282135009,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8683624267578125,0.3039224445819855,0.288810670375824,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7647867202758789,0.205561563372612,0.93059241771698,287.13067626953125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1726989746094,285.1322631835937,1.0,0.4711472690105438,1.0,1.0,0.0,1.0,-2.537705421447754,2.5377001762390137,5.174053512746468e-06,1.9582014083862305,0.9002562165260315,0.9002562165260315,0.0,93.9669952392578,67.0,19119.080078125,-0.0,1339.5777587890625,1.0,283.1442565917969,284.40045166015625,290.0104064941406,291.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,35601.28125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387799382209778,1.0,0.0,0.0,3.630446434020996,3.630470275878906,8.794544896773004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.659423828125,0.0,1508.5556640625,1895.4371337890625,0.0,1165.20556640625,0.8974670171737671,1.0,0.0,3.0,1.0,0.0
12315060,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9276330471038818,0.3216583430767059,0.289887934923172,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9832682013511658,0.3805559575557709,0.3605737388134002,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9586806297302246,0.3514676988124847,0.2461030781269073,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.909234344959259,0.3052611649036407,0.2897011339664459,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8004224300384521,0.2065993696451187,0.9333372116088868,287.1463928222656,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1806945800781,285.1466369628906,1.0,0.4636686444282532,1.0,1.0,0.0,1.0,-2.544593334197998,2.544588327407837,5.202474767429521e-06,1.9636688232421875,0.903554141521454,0.903554141521454,0.0,82.36311340332031,70.0,19130.404296875,-0.0,1297.989990234375,1.0,283.1498413085937,284.41656494140625,290.1006774902344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,34897.8359375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414607167243958,1.0,0.0,0.0,3.6086583137512207,3.6086816787719727,8.689300443620596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.069091796875,0.0,1479.5052490234375,1895.4371337890625,0.0,1182.9776611328125,0.8975424766540527,1.0,0.0,3.0,1.0,0.0
12315120,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9276330471038818,0.3216583430767059,0.289887934923172,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9832682013511658,0.3805559575557709,0.3605737388134002,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9586806297302246,0.3514676988124847,0.2461030781269073,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.909234344959259,0.3052611649036407,0.2897011339664459,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8004224300384521,0.2065993696451187,0.9333372116088868,287.1463928222656,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1806945800781,285.1466369628906,1.0,0.4636686444282532,1.0,1.0,0.0,1.0,-2.544593334197998,2.544588327407837,5.202474767429521e-06,1.9636688232421875,0.903554141521454,0.903554141521454,0.0,82.36311340332031,70.0,19130.404296875,-0.0,1297.989990234375,1.0,283.1498413085937,284.41656494140625,290.1006774902344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,34897.8359375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414607167243958,1.0,0.0,0.0,3.6086583137512207,3.6086816787719727,8.689300443620596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.069091796875,0.0,1479.5052490234375,1895.4371337890625,0.0,1182.9776611328125,0.8975424766540527,1.0,0.0,3.0,1.0,0.0
12315180,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.953625738620758,0.3220279216766357,0.2901212573051452,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.3815061450004577,0.3580335080623626,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9818814396858216,0.3523299396038055,0.2466234117746353,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.935732126235962,0.3062431514263153,0.2904963791370392,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.820358395576477,0.2073455154895782,0.9360217452049256,287.14190673828125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1846008300781,285.14141845703125,1.0,0.4604895710945129,1.0,1.0,0.0,1.0,-2.546623945236206,2.546618700027466,5.211020834394731e-06,1.965357780456543,0.9065251350402832,0.9065251350402832,0.0,77.13262939453125,88.0,19152.294921875,-0.0,1277.8336181640625,1.0,283.1499938964844,284.4096984863281,290.1324768066406,291.42657470703125,293.1499938964844,293.1499938964844,282.95001220703125,35167.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496202945709229,1.0,0.0,0.0,3.63525652885437,3.635280132293701,8.817863772492274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.78369140625,0.0,1510.6251220703125,1895.4371337890625,0.0,1238.130126953125,0.902191996574402,1.0,0.0,3.0,1.0,0.0
12315240,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.953625738620758,0.3220279216766357,0.2901212573051452,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.3815061450004577,0.3580335080623626,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9818814396858216,0.3523299396038055,0.2466234117746353,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.935732126235962,0.3062431514263153,0.2904963791370392,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.820358395576477,0.2073455154895782,0.9360217452049256,287.14190673828125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1846008300781,285.14141845703125,1.0,0.4604895710945129,1.0,1.0,0.0,1.0,-2.546623945236206,2.546618700027466,5.211020834394731e-06,1.965357780456543,0.9065251350402832,0.9065251350402832,0.0,77.13262939453125,88.0,19152.294921875,-0.0,1277.8336181640625,1.0,283.1499938964844,284.4096984863281,290.1324768066406,291.42657470703125,293.1499938964844,293.1499938964844,282.95001220703125,35167.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496202945709229,1.0,0.0,0.0,3.63525652885437,3.635280132293701,8.817863772492274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.78369140625,0.0,1510.6251220703125,1895.4371337890625,0.0,1238.130126953125,0.902191996574402,1.0,0.0,3.0,1.0,0.0
12315300,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9518409371376038,0.3218956291675567,0.2901689708232879,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.3819529414176941,0.3598530292510986,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9806011915206908,0.3524752557277679,0.2468392550945282,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9342772364616394,0.3065132796764374,0.2908724844455719,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8193563222885132,0.2075406163930893,0.9373497366905212,287.0313720703125,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1846923828125,285.02313232421875,1.0,0.4618925154209137,1.0,1.0,0.0,1.0,-2.5511693954467773,2.551164150238037,5.229483576840721e-06,1.9687886238098145,0.9061970114707948,0.9061970114707948,0.0,77.64860534667969,88.0,19559.55078125,-0.0,1285.7454833984375,1.0,282.9833984375,284.2785949707031,290.1856994628906,291.5533752441406,293.1499938964844,293.1499938964844,282.95001220703125,35405.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609774827957153,1.0,0.0,0.0,3.648470640182495,3.648494482040405,8.882086603989592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.09765625,0.0,1527.0247802734375,1895.4371337890625,0.0,1317.4627685546875,0.9044560790061952,1.0,0.0,3.0,1.0,0.0
12315360,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.938505232334137,0.321467787027359,0.2899845540523529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.99234139919281,0.3817501068115234,0.3619788885116577,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.969466507434845,0.3523449599742889,0.2469004243612289,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9212374091148376,0.3065590262413025,0.291105568408966,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8099641799926758,0.2075483351945877,0.9382430911064148,286.9894104003906,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18231201171875,284.9879150390625,1.0,0.4645520150661468,1.0,1.0,0.0,1.0,-2.554917335510254,2.5549120903015137,5.24519600730855e-06,1.9718509912490845,0.9061650633811952,0.9061650633811952,0.0,80.43740844726562,106.0,19606.509765625,-0.0,1302.5845947265625,1.0,282.95526123046875,284.2396545410156,290.17938232421875,291.5303649902344,293.1499938964844,293.1499938964844,282.6499938964844,35560.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687765717506409,1.0,0.0,0.0,3.655400276184082,3.655424118041992,8.915858416003175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.2578125,0.0,1535.8935546875,1895.4371337890625,0.0,1373.5985107421875,0.9061452150344848,1.0,0.0,3.0,1.0,0.0
12315420,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8949977159500122,0.3197745978832245,0.289116233587265,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9541348218917848,0.3805508613586426,0.3615051805973053,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.925817847251892,0.3512850403785705,0.2466585040092468,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8814496994018555,0.305978387594223,0.2911896705627441,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.776336133480072,0.206978365778923,0.9385618567466736,286.7544860839844,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1720886230469,284.7522277832031,1.0,0.4721031188964844,1.0,1.0,0.0,1.0,-2.55352783203125,2.5535225868225098,5.239863185124705e-06,1.970965027809143,0.901913046836853,0.901913046836853,0.0,90.94754028320312,124.0,20198.5,-0.0,1346.5645751953125,1.0,282.6580810546875,283.9810485839844,290.1997985839844,291.61138916015625,293.1499938964844,293.1499938964844,282.3500061035156,35941.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919465065002441,1.0,0.0,0.0,3.658700704574585,3.658724784851074,8.931966135605762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.013671875,0.0,1542.427978515625,1895.4371337890625,0.0,1547.784912109375,0.9071441292762756,1.0,0.0,3.0,1.0,0.0
12315480,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8949977159500122,0.3197745978832245,0.289116233587265,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9541348218917848,0.3805508613586426,0.3615051805973053,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.925817847251892,0.3512850403785705,0.2466585040092468,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8814496994018555,0.305978387594223,0.2911896705627441,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.776336133480072,0.206978365778923,0.9385618567466736,286.7544860839844,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1720886230469,284.7522277832031,1.0,0.4721031188964844,1.0,1.0,0.0,1.0,-2.55352783203125,2.5535225868225098,5.239863185124705e-06,1.970965027809143,0.901913046836853,0.901913046836853,0.0,90.94754028320312,124.0,20198.5,-0.0,1346.5645751953125,1.0,282.6580810546875,283.9810485839844,290.1997985839844,291.61138916015625,293.1499938964844,293.1499938964844,282.3500061035156,35941.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919465065002441,1.0,0.0,0.0,3.658700704574585,3.658724784851074,8.931966135605762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.013671875,0.0,1542.427978515625,1895.4371337890625,0.0,1547.784912109375,0.9071441292762756,1.0,0.0,3.0,1.0,0.0
12315540,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445556640625,0.8549023270606995,0.3174967765808105,0.2877077758312225,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.9068184494972228,0.3788079023361206,0.3605311512947082,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.8823897838592529,0.3496035039424896,0.2459892928600311,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445861816406,0.843687891960144,0.3048320114612579,0.2907812893390655,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.743182897567749,0.2058547139167785,0.9367401003837584,286.5443725585937,286.9339904785156,292.54998779296875,287.1133117675781,292.5501403808594,297.15789794921875,284.5425720214844,1.0,0.4814413189888,1.0,1.0,0.0,1.0,-2.547184705734253,2.5471794605255127,5.214060365688056e-06,1.966166853904724,0.8949443697929382,0.8949443697929382,0.0,105.08934020996094,142.0,20948.45703125,-0.0,1399.8909912109375,1.0,282.35821533203125,283.73370361328125,290.1885986328125,291.6484680175781,293.1499938964844,293.1499938964844,282.6499938964844,36306.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106346487998962,1.0,0.0,0.0,3.648238182067871,3.64826226234436,8.880954851520073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.686279296875,0.0,1533.4991455078125,1895.4371337890625,0.0,1695.66943359375,0.9050602316856384,1.0,0.0,3.0,1.0,0.0
12315600,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445556640625,0.8549023270606995,0.3174967765808105,0.2877077758312225,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.9068184494972228,0.3788079023361206,0.3605311512947082,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.8823897838592529,0.3496035039424896,0.2459892928600311,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445861816406,0.843687891960144,0.3048320114612579,0.2907812893390655,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.743182897567749,0.2058547139167785,0.9367401003837584,286.5443725585937,286.9339904785156,292.54998779296875,287.1133117675781,292.5501403808594,297.15789794921875,284.5425720214844,1.0,0.4814413189888,1.0,1.0,0.0,1.0,-2.547184705734253,2.5471794605255127,5.214060365688056e-06,1.966166853904724,0.8949443697929382,0.8949443697929382,0.0,105.08934020996094,142.0,20948.45703125,-0.0,1399.8909912109375,1.0,282.35821533203125,283.73370361328125,290.1885986328125,291.6484680175781,293.1499938964844,293.1499938964844,282.6499938964844,36306.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106346487998962,1.0,0.0,0.0,3.648238182067871,3.64826226234436,8.880954851520073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.686279296875,0.0,1533.4991455078125,1895.4371337890625,0.0,1695.66943359375,0.9050602316856384,1.0,0.0,3.0,1.0,0.0
12315660,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8355453610420227,0.3208213150501251,0.2898502051830292,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8846180438995361,0.38257896900177,0.3632031083106994,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.8615316152572632,0.3534260392189026,0.2480060756206512,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.8257662653923035,0.3090010285377502,0.2938920557498932,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7285893559455872,0.2099221795797348,0.9512107372283936,286.742431640625,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.1955871582031,284.7454528808594,1.0,0.493659645318985,1.0,1.0,0.0,1.0,-2.5764739513397217,2.5764684677124023,5.3339804253482725e-06,1.9884421825408936,0.893764078617096,0.893764078617096,0.0,116.75369262695312,145.0,20319.470703125,-0.0,1489.3837890625,1.0,282.64215087890625,283.97283935546875,290.0341491699219,291.3828125,293.1499938964844,293.1499938964844,282.95001220703125,36252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876699328422546,1.0,0.0,0.0,3.637831449508667,3.637855291366577,8.830360229694634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.01904296875,0.0,1521.5521240234375,1895.4371337890625,0.0,1514.83837890625,0.90273916721344,1.0,0.0,3.0,1.0,0.0
12315720,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8355453610420227,0.3208213150501251,0.2898502051830292,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8846180438995361,0.38257896900177,0.3632031083106994,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.8615316152572632,0.3534260392189026,0.2480060756206512,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.8257662653923035,0.3090010285377502,0.2938920557498932,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7285893559455872,0.2099221795797348,0.9512107372283936,286.742431640625,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.1955871582031,284.7454528808594,1.0,0.493659645318985,1.0,1.0,0.0,1.0,-2.5764739513397217,2.5764684677124023,5.3339804253482725e-06,1.9884421825408936,0.893764078617096,0.893764078617096,0.0,116.75369262695312,145.0,20319.470703125,-0.0,1489.3837890625,1.0,282.64215087890625,283.97283935546875,290.0341491699219,291.3828125,293.1499938964844,293.1499938964844,282.95001220703125,36252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876699328422546,1.0,0.0,0.0,3.637831449508667,3.637855291366577,8.830360229694634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.01904296875,0.0,1521.5521240234375,1895.4371337890625,0.0,1514.83837890625,0.90273916721344,1.0,0.0,3.0,1.0,0.0
12315780,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8288734555244446,0.3227890431880951,0.291788786649704,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8768579959869385,0.3849096298217773,0.3655849993228912,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8544044494628906,0.3557589650154114,0.2497699707746505,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8196741938591003,0.3114712536334991,0.2964529395103454,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7240459322929382,0.2122297286987304,0.9628710150718688,286.9618835449219,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.21502685546875,284.96923828125,1.0,0.5004701614379883,1.0,1.0,0.0,1.0,-2.600876808166504,2.600871324539185,5.435929324448807e-06,2.0074892044067383,0.8958091735839844,0.8958091735839844,0.0,122.48052978515624,145.0,19856.994140625,-0.0,1547.70458984375,1.0,282.9232177734375,284.2167053222656,289.9790344238281,291.2466735839844,293.1499938964844,293.1499938964844,282.95001220703125,36080.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642550826072693,1.0,0.0,0.0,3.635640382766724,3.635664463043213,8.819727099762531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.799560546875,0.0,1517.848388671875,1895.4371337890625,0.0,1340.8934326171875,0.9021657705307008,1.0,0.0,3.0,1.0,0.0
12315840,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8265649676322937,0.3236747682094574,0.2927076816558838,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8741742372512817,0.3859765529632568,0.3667079508304596,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.851967453956604,0.3568227589130401,0.2506010234355926,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.817563533782959,0.3125797212123871,0.297621488571167,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7225079536437988,0.2132339030504226,0.9679828882217408,286.99493408203125,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.22283935546875,284.99810791015625,1.0,0.5034049153327942,1.0,1.0,0.0,1.0,-2.611876964569092,2.6118714809417725,5.482192591443891e-06,2.016070604324341,0.896358072757721,0.896358072757721,0.0,124.7728042602539,148.0,19920.8671875,-0.0,1573.0372314453125,1.0,282.941650390625,284.24609375,290.00885009765625,291.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,36024.5234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582880616188049,1.0,0.0,0.0,3.636020183563232,3.636044025421143,8.821568826533621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.60693359375,0.0,1517.853515625,1895.4371337890625,0.0,1298.4134521484375,0.9011895656585692,1.0,0.0,3.0,1.0,0.0
12315900,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8232340812683105,0.324964314699173,0.2939949929714203,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.870372474193573,0.387565404176712,0.3683380782604217,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8485147356987,0.3584014475345611,0.251800000667572,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8145281076431274,0.3142205774784088,0.2993143498897552,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7202786803245544,0.2146903425455093,0.9752885699272156,287.1212158203125,286.95294189453125,292.53472900390625,287.13360595703125,292.5348815917969,297.2331848144531,285.1302795410156,1.0,0.5076479911804199,1.0,1.0,0.0,1.0,-2.627638339996338,2.6276328563690186,5.548838544200407e-06,2.028374195098877,0.8986622095108032,0.8986622095108032,0.0,128.1426239013672,148.0,19604.919921875,-0.0,1610.057861328125,1.0,283.1150207519531,284.3901672363281,290.01739501953125,291.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,35775.45703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646885097026825,1.0,0.0,0.0,3.631463289260864,3.6314871311187744,8.799472084319859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9072265625,0.0,1510.9716796875,1895.4371337890625,0.0,1219.466552734375,0.9008501172065736,1.0,0.0,3.0,1.0,0.0
12315960,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8204989433288574,0.3262049257755279,0.2952507138252258,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8672900795936584,0.3891140818595886,0.3699368238449096,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.845733106136322,0.3599380850791931,0.2529754638671875,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.8120476007461548,0.3158053159713745,0.3009519279003143,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7184762954711914,0.2160598337650299,0.98214852809906,287.1712646484375,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2421264648437,285.1733093261719,1.0,0.5115603804588318,1.0,1.0,0.0,1.0,-2.642693519592285,2.6426877975463867,5.6128587857529055e-06,2.040119409561157,0.9005890488624573,0.9005890488624573,0.0,131.17222595214844,136.0,19665.814453125,-0.0,1644.947265625,1.0,283.1443786621094,284.4351806640625,290.0720520019531,291.3451538085937,293.1499938964844,293.1499938964844,282.95001220703125,35622.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425282955169678,1.0,0.0,0.0,3.6330511569976807,3.633074760437012,8.807168683233613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.07177734375,0.0,1511.5830078125,1895.4371337890625,0.0,1190.103515625,0.9020649790763856,1.0,0.0,3.0,1.0,0.0
12316020,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8225938677787781,0.3271944522857666,0.2965469658374786,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8700336217880249,0.3909464180469513,0.3720322847366333,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8483562469482422,0.3616752922534942,0.2544723153114319,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8150094151496887,0.3178810477256775,0.3032268285751343,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7215122580528259,0.217887744307518,0.9915976524353028,287.0382080078125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245361328125,297.2489318847656,285.0372009277344,1.0,0.5136680006980896,1.0,1.0,0.0,1.0,-2.6626718044281006,2.662666082382202,5.698792392649921e-06,2.055903911590576,0.9004341959953308,0.9004341959953308,0.0,131.25076293945312,124.0,20196.84375,-0.0,1673.906494140625,1.0,282.955322265625,284.2821044921875,290.2238464355469,291.5840148925781,293.1499938964844,293.1499938964844,282.6499938964844,35812.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620975732803345,1.0,0.0,0.0,3.643746852874756,3.643770933151245,8.859101967573224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.06005859375,0.0,1524.8212890625,1895.4371337890625,0.0,1325.4434814453125,0.9037350416183472,1.0,0.0,3.0,1.0,0.0
12316080,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8225938677787781,0.3271944522857666,0.2965469658374786,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8700336217880249,0.3909464180469513,0.3720322847366333,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8483562469482422,0.3616752922534942,0.2544723153114319,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8150094151496887,0.3178810477256775,0.3032268285751343,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7215122580528259,0.217887744307518,0.9915976524353028,287.0382080078125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245361328125,297.2489318847656,285.0372009277344,1.0,0.5136680006980896,1.0,1.0,0.0,1.0,-2.6626718044281006,2.662666082382202,5.698792392649921e-06,2.055903911590576,0.9004341959953308,0.9004341959953308,0.0,131.25076293945312,124.0,20196.84375,-0.0,1673.906494140625,1.0,282.955322265625,284.2821044921875,290.2238464355469,291.5840148925781,293.1499938964844,293.1499938964844,282.6499938964844,35812.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620975732803345,1.0,0.0,0.0,3.643746852874756,3.643770933151245,8.859101967573224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.06005859375,0.0,1524.8212890625,1895.4371337890625,0.0,1325.4434814453125,0.9037350416183472,1.0,0.0,3.0,1.0,0.0
12316140,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8282845616340637,0.3266454339027405,0.2962145507335663,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8773054480552673,0.391310453414917,0.3725404441356659,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8550883531570435,0.3619183897972107,0.2547644972801208,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8217611312866211,0.3186706602573395,0.3040994703769684,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7275724411010742,0.2185900509357452,0.9952197074890136,286.81707763671875,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2433776855469,284.8155517578125,1.0,0.511790931224823,1.0,1.0,0.0,1.0,-2.668647050857544,2.668641328811645,5.724948096030857e-06,2.0607826709747314,0.8964389562606812,0.8964389562606812,0.0,127.63479614257812,112.0,20901.220703125,-0.0,1666.0789794921875,1.0,282.6582336425781,284.0329284667969,290.2857360839844,291.7297668457031,293.1499938964844,293.1499938964844,282.95001220703125,36079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930588483810425,1.0,0.0,0.0,3.641671895980835,3.641695737838745,8.849014534462185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.44677734375,0.0,1524.5179443359375,1895.4371337890625,0.0,1556.4111328125,0.9034469127655028,1.0,0.0,3.0,1.0,0.0
12316200,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8282845616340637,0.3266454339027405,0.2962145507335663,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8773054480552673,0.391310453414917,0.3725404441356659,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8550883531570435,0.3619183897972107,0.2547644972801208,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8217611312866211,0.3186706602573395,0.3040994703769684,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7275724411010742,0.2185900509357452,0.9952197074890136,286.81707763671875,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2433776855469,284.8155517578125,1.0,0.511790931224823,1.0,1.0,0.0,1.0,-2.668647050857544,2.668641328811645,5.724948096030857e-06,2.0607826709747314,0.8964389562606812,0.8964389562606812,0.0,127.63479614257812,112.0,20901.220703125,-0.0,1666.0789794921875,1.0,282.6582336425781,284.0329284667969,290.2857360839844,291.7297668457031,293.1499938964844,293.1499938964844,282.95001220703125,36079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930588483810425,1.0,0.0,0.0,3.641671895980835,3.641695737838745,8.849014534462185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.44677734375,0.0,1524.5179443359375,1895.4371337890625,0.0,1556.4111328125,0.9034469127655028,1.0,0.0,3.0,1.0,0.0
12316260,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8404736518859863,0.3273248970508575,0.2960768640041351,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.891939103603363,0.3925026953220367,0.3729855120182037,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8689018487930298,0.3631279766559601,0.2550763487815857,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8345521092414856,0.3200876414775848,0.3048325181007385,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7387492656707764,0.2195740640163421,0.997320592403412,287.0213623046875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2417297363281,285.0233459472656,1.0,0.5074565410614014,1.0,1.0,0.0,1.0,-2.67278790473938,2.672782182693481,5.742749181081308e-06,2.063990354537964,0.8984887003898621,0.8984887003898621,0.0,120.52410125732422,100.0,20240.673828125,-0.0,1639.6595458984375,1.0,282.94207763671875,284.26690673828125,290.1312255859375,291.4806213378906,293.1499938964844,293.1499938964844,283.1499938964844,35958.03125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804569363594055,1.0,0.0,0.0,3.642237901687622,3.6422619819641113,8.851765755935048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.342529296875,0.0,1524.2366943359375,1895.4371337890625,0.0,1460.0687255859375,0.9025233387947084,1.0,0.0,3.0,1.0,0.0
12316320,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8404736518859863,0.3273248970508575,0.2960768640041351,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.891939103603363,0.3925026953220367,0.3729855120182037,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8689018487930298,0.3631279766559601,0.2550763487815857,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8345521092414856,0.3200876414775848,0.3048325181007385,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7387492656707764,0.2195740640163421,0.997320592403412,287.0213623046875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2417297363281,285.0233459472656,1.0,0.5074565410614014,1.0,1.0,0.0,1.0,-2.67278790473938,2.672782182693481,5.742749181081308e-06,2.063990354537964,0.8984887003898621,0.8984887003898621,0.0,120.52410125732422,100.0,20240.673828125,-0.0,1639.6595458984375,1.0,282.94207763671875,284.26690673828125,290.1312255859375,291.4806213378906,293.1499938964844,293.1499938964844,283.1499938964844,35958.03125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804569363594055,1.0,0.0,0.0,3.642237901687622,3.6422619819641113,8.851765755935048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.342529296875,0.0,1524.2366943359375,1895.4371337890625,0.0,1460.0687255859375,0.9025233387947084,1.0,0.0,3.0,1.0,0.0
12316380,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8626665472984314,0.3291524946689605,0.2971531748771667,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9181825518608092,0.3947618007659912,0.3745141625404358,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8933623433113098,0.3654572069644928,0.2562527656555176,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8567488193511963,0.3224025964736938,0.306441992521286,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7582753300666809,0.2212044149637222,1.002092719078064,287.1856994628906,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,297.2474975585937,285.1872863769531,1.0,0.5022522211074829,1.0,1.0,0.0,1.0,-2.6849958896636963,2.6849899291992188,5.795499873784138e-06,2.0734994411468506,0.9023445844650269,0.9023445844650269,0.0,110.50487518310548,88.0,19871.693359375,-0.0,1611.35693359375,1.0,283.1443176269531,284.4465637207031,290.1066589355469,291.4136657714844,293.1499938964844,293.1499938964844,282.95001220703125,35605.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619535088539124,1.0,0.0,0.0,3.6399588584899902,3.639982700347901,8.840691521072586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.8544921875,0.0,1519.083251953125,1895.4371337890625,0.0,1324.41552734375,0.9035928249359132,1.0,0.0,3.0,1.0,0.0
12316440,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8626665472984314,0.3291524946689605,0.2971531748771667,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9181825518608092,0.3947618007659912,0.3745141625404358,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8933623433113098,0.3654572069644928,0.2562527656555176,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8567488193511963,0.3224025964736938,0.306441992521286,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7582753300666809,0.2212044149637222,1.002092719078064,287.1856994628906,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,297.2474975585937,285.1872863769531,1.0,0.5022522211074829,1.0,1.0,0.0,1.0,-2.6849958896636963,2.6849899291992188,5.795499873784138e-06,2.0734994411468506,0.9023445844650269,0.9023445844650269,0.0,110.50487518310548,88.0,19871.693359375,-0.0,1611.35693359375,1.0,283.1443176269531,284.4465637207031,290.1066589355469,291.4136657714844,293.1499938964844,293.1499938964844,282.95001220703125,35605.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619535088539124,1.0,0.0,0.0,3.6399588584899902,3.639982700347901,8.840691521072586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.8544921875,0.0,1519.083251953125,1895.4371337890625,0.0,1324.41552734375,0.9035928249359132,1.0,0.0,3.0,1.0,0.0
12316500,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8768742680549622,0.3297705352306366,0.297703355550766,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9358475208282472,0.3957070410251617,0.375344455242157,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9088334441184998,0.3664065599441528,0.2568819522857666,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8709912300109863,0.3234167993068695,0.3073083758354187,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7708469033241272,0.2219330817461013,1.0047340393066406,287.0860595703125,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.24932861328125,285.078857421875,1.0,0.4994643926620483,1.0,1.0,0.0,1.0,-2.6916298866271973,2.69162392616272,5.824417712574359e-06,2.0787391662597656,0.9019502997398376,0.9019502997398376,0.0,105.12991333007812,88.0,20299.94140625,-0.0,1596.175048828125,1.0,282.9825134277344,284.3258361816406,290.1980895996094,291.5843200683594,293.1499938964844,293.1499938964844,282.95001220703125,35740.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673154234886169,1.0,0.0,0.0,3.647723197937012,3.647747039794922,8.878447488314123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.1103515625,0.0,1528.699951171875,1895.4371337890625,0.0,1362.9818115234375,0.904548406600952,1.0,0.0,3.0,1.0,0.0
12316560,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8917216658592224,0.3299793899059295,0.2978343963623047,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9536084532737732,0.3963091373443603,0.3758306801319122,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9263926148414612,0.3669896423816681,0.2572338879108429,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8860929012298584,0.3241419196128845,0.3078919649124145,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7841635942459106,0.2224445939064026,1.006435513496399,287.0472412109375,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2484436035156,285.04608154296875,1.0,0.4964460432529449,1.0,1.0,0.0,1.0,-2.695545196533203,2.6955392360687256,5.841628080816008e-06,2.081883668899536,0.9017837047576904,0.9017837047576904,0.0,99.96566009521484,76.0,20345.732421875,-0.0,1578.021484375,1.0,282.9551696777344,284.2894592285156,290.22930908203125,291.6034851074219,293.1499938964844,293.1499938964844,282.6499938964844,35822.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725965738296509,1.0,0.0,0.0,3.650304079055786,3.650327920913696,8.891014999790059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.58984375,0.0,1532.1778564453125,1895.4371337890625,0.0,1401.567626953125,0.9052059650421144,1.0,0.0,3.0,1.0,0.0
12316620,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9271330237388612,0.3294925093650818,0.2972761690616607,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9875389337539672,0.3966690301895141,0.3760277330875397,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.964688777923584,0.3672851026058197,0.2573392689228058,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.921750545501709,0.32486492395401,0.3083971738815307,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8138747811317444,0.2228805720806121,1.007368087768555,286.837890625,287.0107116699219,292.4881591796875,287.2063903808594,292.4883117675781,297.24053955078125,284.8363342285156,1.0,0.4896913170814514,1.0,1.0,0.0,1.0,-2.69697380065918,2.696968078613281,5.84825693294988e-06,2.0831944942474365,0.8976719975471497,0.8976719975471497,0.0,89.89324951171875,79.0,21121.67578125,-0.0,1533.7337646484375,1.0,282.6581726074219,284.0450439453125,290.30242919921875,291.7543640136719,293.1499938964844,293.1499938964844,282.95001220703125,36090.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967485547065735,1.0,0.0,0.0,3.647749900817871,3.64777398109436,8.878577659743314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.934814453125,0.0,1531.343994140625,1895.4371337890625,0.0,1585.188232421875,0.9048128724098206,1.0,0.0,3.0,1.0,0.0
