time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316680,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9271330237388612,0.3294925093650818,0.2972761690616607,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9875389337539672,0.3966690301895141,0.3760277330875397,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.964688777923584,0.3672851026058197,0.2573392689228058,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.921750545501709,0.32486492395401,0.3083971738815307,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8138747811317444,0.2228805720806121,1.007368087768555,286.837890625,287.0107116699219,292.4881591796875,287.2063903808594,292.4883117675781,297.24053955078125,284.8363342285156,1.0,0.4896913170814514,1.0,1.0,0.0,1.0,-2.69697380065918,2.696968078613281,5.84825693294988e-06,2.0831944942474365,0.8976719975471497,0.8976719975471497,0.0,89.89324951171875,79.0,21121.67578125,-0.0,1533.7337646484375,1.0,282.6581726074219,284.0450439453125,290.30242919921875,291.7543640136719,293.1499938964844,293.1499938964844,282.95001220703125,36090.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967485547065735,1.0,0.0,0.0,3.647749900817871,3.64777398109436,8.878577659743314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.934814453125,0.0,1531.343994140625,1895.4371337890625,0.0,1585.188232421875,0.9048128724098206,1.0,0.0,3.0,1.0,0.0
12316740,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9475603103637696,0.3301200568675995,0.2972850501537323,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.3981396555900574,0.3733001053333282,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9825946092605592,0.3685055077075958,0.2577821016311645,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.94318425655365,0.3262065052986145,0.3092226386070251,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8289670944213867,0.2236834615468979,1.0092151165008545,287.02691650390625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814758300781,297.2383117675781,285.0284118652344,1.0,0.4868235886096954,1.0,1.0,0.0,1.0,-2.696350336074829,2.696344375610352,5.842612608830677e-06,2.081310510635376,0.8992076516151428,0.8992076516151428,0.0,85.32806396484375,82.0,20315.140625,-0.0,1512.4915771484375,1.0,282.942138671875,284.2715148925781,290.1664733886719,291.5192565917969,293.1499938964844,293.1499938964844,283.1499938964844,35989.0703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681209146976471,1.0,0.0,0.0,3.647229433059693,3.6472532749176025,8.876043580130499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.540771484375,0.0,1530.0064697265625,1895.4371337890625,0.0,1465.732421875,0.9036595225334167,1.0,0.0,3.0,1.0,0.0
12316800,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9475603103637696,0.3301200568675995,0.2972850501537323,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.3981396555900574,0.3733001053333282,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9825946092605592,0.3685055077075958,0.2577821016311645,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.94318425655365,0.3262065052986145,0.3092226386070251,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8289670944213867,0.2236834615468979,1.0092151165008545,287.02691650390625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814758300781,297.2383117675781,285.0284118652344,1.0,0.4868235886096954,1.0,1.0,0.0,1.0,-2.696350336074829,2.696344375610352,5.842612608830677e-06,2.081310510635376,0.8992076516151428,0.8992076516151428,0.0,85.32806396484375,82.0,20315.140625,-0.0,1512.4915771484375,1.0,282.942138671875,284.2715148925781,290.1664733886719,291.5192565917969,293.1499938964844,293.1499938964844,283.1499938964844,35989.0703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681209146976471,1.0,0.0,0.0,3.647229433059693,3.6472532749176025,8.876043580130499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.540771484375,0.0,1530.0064697265625,1895.4371337890625,0.0,1465.732421875,0.9036595225334167,1.0,0.0,3.0,1.0,0.0
12316860,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9577153325080872,0.3318714797496795,0.2985806763172149,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.9990000128746032,0.402133047580719,0.3640970587730407,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.9908835887908936,0.3707986176013946,0.2591747045516968,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.954042911529541,0.3284288942813873,0.3110607862472534,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8368441462516785,0.225100964307785,1.014663815498352,287.1863098144531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2458190917969,285.18768310546875,1.0,0.4860657751560211,1.0,1.0,0.0,1.0,-2.6983699798583984,2.6983642578125,5.854529717908008e-06,2.0843758583068848,0.9025868773460388,0.9025868773460388,0.0,83.65538024902344,102.0,19898.46875,-0.0,1507.001953125,1.0,283.1444396972656,284.4473876953125,290.1524963378906,291.4603881835937,293.1499938964844,293.1499938964844,282.95001220703125,35647.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612513065338135,1.0,0.0,0.0,3.643400430679321,3.643424272537232,8.857417697072378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.70458984375,0.0,1523.20556640625,1895.4371337890625,0.0,1319.4111328125,0.90439110994339,1.0,0.0,3.0,1.0,0.0
12316920,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9577153325080872,0.3318714797496795,0.2985806763172149,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.9990000128746032,0.402133047580719,0.3640970587730407,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.9908835887908936,0.3707986176013946,0.2591747045516968,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.954042911529541,0.3284288942813873,0.3110607862472534,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8368441462516785,0.225100964307785,1.014663815498352,287.1863098144531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2458190917969,285.18768310546875,1.0,0.4860657751560211,1.0,1.0,0.0,1.0,-2.6983699798583984,2.6983642578125,5.854529717908008e-06,2.0843758583068848,0.9025868773460388,0.9025868773460388,0.0,83.65538024902344,102.0,19898.46875,-0.0,1507.001953125,1.0,283.1444396972656,284.4473876953125,290.1524963378906,291.4603881835937,293.1499938964844,293.1499938964844,282.95001220703125,35647.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612513065338135,1.0,0.0,0.0,3.643400430679321,3.643424272537232,8.857417697072378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.70458984375,0.0,1523.20556640625,1895.4371337890625,0.0,1319.4111328125,0.90439110994339,1.0,0.0,3.0,1.0,0.0
12316980,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9508229494094848,0.3325396776199341,0.2995490431785583,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.4046956598758697,0.3726649582386017,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.985779345035553,0.3720331192016601,0.260282039642334,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9476298093795776,0.3297608196735382,0.3125835061073303,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8320170640945435,0.2259583622217178,1.0194686651229858,287.0616760253906,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.24932861328125,285.0595397949219,1.0,0.491066575050354,1.0,1.0,0.0,1.0,-2.718736410140991,2.7187304496765137,5.942793450230965e-06,2.099897146224976,0.9017577767372132,0.9017577767372132,0.0,86.06420135498047,102.0,20422.1875,-0.0,1546.744873046875,1.0,282.9626159667969,284.30389404296875,290.2724609375,291.6518249511719,293.1499938964844,293.1499938964844,282.95001220703125,35835.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691913604736328,1.0,0.0,0.0,3.651275634765625,3.651299715042114,8.895748919712787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.4970703125,0.0,1533.357666015625,1895.4371337890625,0.0,1376.6204833984375,0.90542471408844,1.0,0.0,3.0,1.0,0.0
12317040,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9457377195358276,0.3326096534729004,0.2996887564659118,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.4049069583415985,0.3782621324062347,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9818438291549684,0.3722940981388092,0.2605226039886474,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9427562952041626,0.3300783634185791,0.3129571080207824,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8284717798233032,0.2261512279510498,1.0206611156463623,287.0546569824219,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2484436035156,285.054443359375,1.0,0.4933860301971435,1.0,1.0,0.0,1.0,-2.727797508239746,2.727791547775269,5.982462425890844e-06,2.106891393661499,0.9017161130905152,0.9017161130905152,0.0,87.51461029052734,122.0,20484.57421875,-0.0,1566.3623046875,1.0,282.95526123046875,284.2969970703125,290.2831420898437,291.6606140136719,293.1499938964844,293.1499938964844,282.6499938964844,35862.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713626384735107,1.0,0.0,0.0,3.6521477699279785,3.652171850204468,8.899999670575198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.37158203125,0.0,1534.5322265625,1895.4371337890625,0.0,1392.4998779296875,0.905648410320282,1.0,0.0,3.0,1.0,0.0
12317100,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9282611608505248,0.3324860334396362,0.2999018132686615,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9913467764854432,0.404424786567688,0.3836295902729034,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9673838019371032,0.3725842237472534,0.2609667181968689,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9258143305778505,0.3305285274982452,0.3136794865131378,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8163996934890747,0.2263829112052917,1.022978901863098,286.9189758300781,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2431945800781,284.9093933105469,1.0,0.4989157319068908,1.0,1.0,0.0,1.0,-2.7445030212402344,2.744497060775757,6.052821390767349e-06,2.1183226108551025,0.8995931148529053,0.8995931148529053,0.0,92.00872802734376,122.0,21368.001953125,-0.0,1607.9522705078125,1.0,282.70074462890625,284.116943359375,290.3695373535156,291.8593139648437,293.1499938964844,293.1499938964844,282.6499938964844,35987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686580240726471,1.0,0.0,0.0,3.652095079421997,3.6521191596984863,8.899742738321947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84716796875,0.0,1535.40576171875,1895.4371337890625,0.0,1506.4989013671875,0.9056827425956726,1.0,0.0,3.0,1.0,0.0
12317160,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8970810770988464,0.3320258557796478,0.2999123036861419,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9638519287109376,0.4037883281707763,0.3833836615085602,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9358251690864564,0.3725427985191345,0.2612693607807159,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8955631256103516,0.3306870758533478,0.3142693042755127,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7919195890426636,0.2263632267713546,1.0249402523040771,286.8702697753906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2357788085937,284.8689880371094,1.0,0.5042104721069336,1.0,1.0,0.0,1.0,-2.741872549057007,2.7418665885925293,6.045551344868727e-06,2.118321418762207,0.8978836536407471,0.8978836536407471,0.0,100.58863830566406,142.0,21460.591796875,-0.0,1647.639892578125,1.0,282.658203125,284.0665283203125,290.3704833984375,291.8382873535156,293.1499938964844,293.1499938964844,282.95001220703125,36101.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973064541816711,1.0,0.0,0.0,3.6491811275482178,3.649205207824707,8.885546662895649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.9033203125,0.0,1533.018310546875,1895.4371337890625,0.0,1589.5614013671875,0.9051428437232972,1.0,0.0,3.0,1.0,0.0
12317220,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.857005774974823,0.332444816827774,0.3004842400550842,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9158730506896972,0.4041281640529632,0.3838296830654144,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8908516764640808,0.373605340719223,0.2621991634368896,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8563687801361084,0.3318346440792084,0.3157059252262115,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7571843266487122,0.2268459647893905,1.0292472839355469,287.0582580566406,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2305603027344,285.060302734375,1.0,0.5164352655410767,1.0,1.0,0.0,1.0,-2.751105785369873,2.7510995864868164,6.086319899623049e-06,2.1254470348358154,0.8994783759117126,0.8994783759117126,0.0,116.96368408203124,162.0,20690.68359375,-0.0,1737.9993896484375,1.0,282.9421691894531,284.2940368652344,290.239990234375,291.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,35993.29296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843006014823914,1.0,0.0,0.0,3.648539543151856,3.6485633850097656,8.882421411726682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.908203125,0.0,1531.4940185546875,1895.4371337890625,0.0,1489.12744140625,0.9039565324783324,1.0,0.0,3.0,1.0,0.0
12317280,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.857005774974823,0.332444816827774,0.3004842400550842,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9158730506896972,0.4041281640529632,0.3838296830654144,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8908516764640808,0.373605340719223,0.2621991634368896,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8563687801361084,0.3318346440792084,0.3157059252262115,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7571843266487122,0.2268459647893905,1.0292472839355469,287.0582580566406,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2305603027344,285.060302734375,1.0,0.5164352655410767,1.0,1.0,0.0,1.0,-2.751105785369873,2.7510995864868164,6.086319899623049e-06,2.1254470348358154,0.8994783759117126,0.8994783759117126,0.0,116.96368408203124,162.0,20690.68359375,-0.0,1737.9993896484375,1.0,282.9421691894531,284.2940368652344,290.239990234375,291.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,35993.29296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843006014823914,1.0,0.0,0.0,3.648539543151856,3.6485633850097656,8.882421411726682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.908203125,0.0,1531.4940185546875,1895.4371337890625,0.0,1489.12744140625,0.9039565324783324,1.0,0.0,3.0,1.0,0.0
12317340,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8289815187454224,0.3338165581226349,0.3021925687789917,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.8825985789299011,0.4057617783546448,0.385791927576065,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.860199511051178,0.3756116926670074,0.2639590501785278,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8288145661354065,0.3337363302707672,0.3180170357227325,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.732828676700592,0.2278793156147003,1.0364855527877808,287.2147827148437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2335510253906,285.2166442871094,1.0,0.5300642251968384,1.0,1.0,0.0,1.0,-2.7691028118133545,2.769096851348877,6.166358616610523e-06,2.1394200325012207,0.9028680920600892,0.9028680920600892,0.0,134.13589477539062,165.0,20295.626953125,-0.0,1846.22119140625,1.0,283.1444091796875,284.4713134765625,290.2249755859375,291.5550231933594,293.1499938964844,293.1499938964844,282.95001220703125,35649.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659883260726929,1.0,0.0,0.0,3.64460039138794,3.6446242332458496,8.86325267401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.27001953125,0.0,1524.548095703125,1895.4371337890625,0.0,1353.3782958984375,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
12317400,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8289815187454224,0.3338165581226349,0.3021925687789917,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.8825985789299011,0.4057617783546448,0.385791927576065,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.860199511051178,0.3756116926670074,0.2639590501785278,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8288145661354065,0.3337363302707672,0.3180170357227325,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.732828676700592,0.2278793156147003,1.0364855527877808,287.2147827148437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2335510253906,285.2166442871094,1.0,0.5300642251968384,1.0,1.0,0.0,1.0,-2.7691028118133545,2.769096851348877,6.166358616610523e-06,2.1394200325012207,0.9028680920600892,0.9028680920600892,0.0,134.13589477539062,165.0,20295.626953125,-0.0,1846.22119140625,1.0,283.1444091796875,284.4713134765625,290.2249755859375,291.5550231933594,293.1499938964844,293.1499938964844,282.95001220703125,35649.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659883260726929,1.0,0.0,0.0,3.64460039138794,3.6446242332458496,8.86325267401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.27001953125,0.0,1524.548095703125,1895.4371337890625,0.0,1353.3782958984375,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
12317460,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.813428521156311,0.3342165648937225,0.3033070862293243,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8650270104408264,0.4068351686000824,0.3875037729740143,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8439949750900269,0.3768134117126465,0.2653521597385406,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8138664960861206,0.3350423872470855,0.3199320137500763,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7196558713912964,0.2285135090351104,1.0422546863555908,287.096435546875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2312316894531,285.0958251953125,1.0,0.5391292572021484,1.0,1.0,0.0,1.0,-2.7834200859069824,2.783413887023926,6.2308513406605925e-06,2.150741577148437,0.9023972153663636,0.9023972153663636,0.0,146.0621337890625,153.0,20909.8984375,-0.0,1925.0489501953125,1.0,282.9552001953125,284.3244934082031,290.3561096191406,291.7600402832031,293.1499938964844,293.1499938964844,282.6499938964844,35844.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771788597106934,1.0,0.0,0.0,3.653963327407837,3.653987407684326,8.908850190891826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.15234375,0.0,1536.415283203125,1895.4371337890625,0.0,1435.5185546875,0.906043529510498,1.0,0.0,3.0,1.0,0.0
12317520,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.813428521156311,0.3342165648937225,0.3033070862293243,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8650270104408264,0.4068351686000824,0.3875037729740143,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8439949750900269,0.3768134117126465,0.2653521597385406,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8138664960861206,0.3350423872470855,0.3199320137500763,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7196558713912964,0.2285135090351104,1.0422546863555908,287.096435546875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2312316894531,285.0958251953125,1.0,0.5391292572021484,1.0,1.0,0.0,1.0,-2.7834200859069824,2.783413887023926,6.2308513406605925e-06,2.150741577148437,0.9023972153663636,0.9023972153663636,0.0,146.0621337890625,153.0,20909.8984375,-0.0,1925.0489501953125,1.0,282.9552001953125,284.3244934082031,290.3561096191406,291.7600402832031,293.1499938964844,293.1499938964844,282.6499938964844,35844.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771788597106934,1.0,0.0,0.0,3.653963327407837,3.653987407684326,8.908850190891826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.15234375,0.0,1536.415283203125,1895.4371337890625,0.0,1435.5185546875,0.906043529510498,1.0,0.0,3.0,1.0,0.0
12317580,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8091837167739868,0.3334198296070099,0.3029402494430542,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8610633015632629,0.4068656861782074,0.3878796100616455,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.840347170829773,0.3768594264984131,0.2656538486480713,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.810509443283081,0.3354083299636841,0.320599228143692,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7164663076400757,0.2284322381019592,1.043204426765442,286.9068603515625,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2205810546875,284.905517578125,1.0,0.5407662987709045,1.0,1.0,0.0,1.0,-2.7857489585876465,2.7857425212860107,6.24179210717557e-06,2.1527764797210693,0.8987900614738464,0.8987900614738464,0.0,149.0100555419922,141.0,21830.984375,-0.0,1942.7261962890625,1.0,282.6581420898437,284.0897827148437,290.4402770996094,291.93218994140625,293.1499938964844,293.1499938964844,282.95001220703125,36078.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031005024909973,1.0,0.0,0.0,3.65182375907898,3.6518478393554688,8.898419991965056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.925537109375,0.0,1535.787353515625,1895.4371337890625,0.0,1635.307373046875,0.9057188630104064,1.0,0.0,3.0,1.0,0.0
12317640,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8091837167739868,0.3334198296070099,0.3029402494430542,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8610633015632629,0.4068656861782074,0.3878796100616455,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.840347170829773,0.3768594264984131,0.2656538486480713,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.810509443283081,0.3354083299636841,0.320599228143692,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7164663076400757,0.2284322381019592,1.043204426765442,286.9068603515625,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2205810546875,284.905517578125,1.0,0.5407662987709045,1.0,1.0,0.0,1.0,-2.7857489585876465,2.7857425212860107,6.24179210717557e-06,2.1527764797210693,0.8987900614738464,0.8987900614738464,0.0,149.0100555419922,141.0,21830.984375,-0.0,1942.7261962890625,1.0,282.6581420898437,284.0897827148437,290.4402770996094,291.93218994140625,293.1499938964844,293.1499938964844,282.95001220703125,36078.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031005024909973,1.0,0.0,0.0,3.65182375907898,3.6518478393554688,8.898419991965056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.925537109375,0.0,1535.787353515625,1895.4371337890625,0.0,1635.307373046875,0.9057188630104064,1.0,0.0,3.0,1.0,0.0
12317700,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8102455735206604,0.3333606123924255,0.3025889098644256,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8625069856643677,0.4071026742458343,0.3878526389598846,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8417013883590698,0.3771329820156097,0.2656444907188415,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8119677305221558,0.3357588052749634,0.3207186460494995,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7175405621528625,0.2284849733114242,1.0427089929580688,287.0386047363281,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.217041015625,285.0479431152344,1.0,0.5398866534233093,1.0,1.0,0.0,1.0,-2.784827470779419,2.784821033477783,6.237656180019258e-06,2.152060985565185,0.8998854756355286,0.8998854756355286,0.0,147.9786376953125,141.0,21069.771484375,-0.0,1936.3685302734373,1.0,282.9013977050781,284.2620849609375,290.33428955078125,291.708251953125,293.1499938964844,293.1499938964844,282.95001220703125,36030.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962951421737671,1.0,0.0,0.0,3.65090537071228,3.6509294509887695,8.893945278032334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.07080078125,0.0,1534.4044189453125,1895.4371337890625,0.0,1581.6387939453125,0.9055391550064088,1.0,0.0,3.0,1.0,0.0
12317760,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8141109943389893,0.3338198363780975,0.3027150630950928,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8668738603591919,0.4077816605567932,0.3882153332233429,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8458288908004761,0.3778778314590454,0.2659511566162109,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8160417675971985,0.3364787995815277,0.3211475014686584,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7208872437477112,0.228812500834465,1.0431517362594604,287.0917358398437,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.21746826171875,285.093505859375,1.0,0.5383928418159485,1.0,1.0,0.0,1.0,-2.786825895309448,2.786819696426392,6.246570592338685e-06,2.1535861492156982,0.9006637930870056,0.9006637930870056,0.0,145.33766174316406,129.0,21014.47265625,-0.0,1926.9923095703125,1.0,282.9423522949219,284.3143310546875,290.3099365234375,291.7038269042969,293.1499938964844,293.1499938964844,282.6499938964844,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895211935043335,1.0,0.0,0.0,3.6521811485290527,3.652204990386963,8.900161674318952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.8115234375,0.0,1535.3458251953125,1895.4371337890625,0.0,1529.057861328125,0.9057528972625732,1.0,0.0,3.0,1.0,0.0
12317820,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8247093558311462,0.333770215511322,0.3027018904685974,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8794060945510864,0.4084020256996155,0.388764888048172,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.857638955116272,0.3785489797592163,0.2664108872413635,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8271908760070801,0.3373156487941742,0.3218566179275512,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7302606105804443,0.2290935516357422,1.0436878204345703,286.9193725585937,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.21307373046875,284.91827392578125,1.0,0.5339427590370178,1.0,1.0,0.0,1.0,-2.789527416229248,2.7895212173461914,6.2590688685304485e-06,2.1558496952056885,0.8973807692527771,0.8973807692527771,0.0,138.0298614501953,117.0,21932.736328125,-0.0,1896.5072021484373,1.0,282.6578369140625,284.0971374511719,290.4238586425781,291.9077453613281,293.1499938964844,293.1499938964844,282.95001220703125,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703330934047699,1.0,0.0,0.0,3.648169755935669,3.648193836212158,8.880621749085549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.968505859375,0.0,1532.1160888671875,1895.4371337890625,0.0,1637.138671875,0.904945433139801,1.0,0.0,3.0,1.0,0.0
12317880,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8247093558311462,0.333770215511322,0.3027018904685974,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8794060945510864,0.4084020256996155,0.388764888048172,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.857638955116272,0.3785489797592163,0.2664108872413635,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8271908760070801,0.3373156487941742,0.3218566179275512,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7302606105804443,0.2290935516357422,1.0436878204345703,286.9193725585937,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.21307373046875,284.91827392578125,1.0,0.5339427590370178,1.0,1.0,0.0,1.0,-2.789527416229248,2.7895212173461914,6.2590688685304485e-06,2.1558496952056885,0.8973807692527771,0.8973807692527771,0.0,138.0298614501953,117.0,21932.736328125,-0.0,1896.5072021484373,1.0,282.6578369140625,284.0971374511719,290.4238586425781,291.9077453613281,293.1499938964844,293.1499938964844,282.95001220703125,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703330934047699,1.0,0.0,0.0,3.648169755935669,3.648193836212158,8.880621749085549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.968505859375,0.0,1532.1160888671875,1895.4371337890625,0.0,1637.138671875,0.904945433139801,1.0,0.0,3.0,1.0,0.0
12317940,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8396247029304504,0.3345008194446563,0.3026346564292907,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8973165154457092,0.4096243679523468,0.3892237246036529,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8747265934944153,0.3798795044422149,0.2668068408966064,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8427635431289673,0.3386538028717041,0.3224767744541168,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7435010075569153,0.2297344952821731,1.043862223625183,287.1048278808594,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.213623046875,285.1066589355469,1.0,0.5281243920326233,1.0,1.0,0.0,1.0,-2.7914206981658936,2.791414499282837,6.26751852905727e-06,2.157289981842041,0.8994718194007874,0.8994718194007874,0.0,128.67471313476562,105.0,21107.70703125,-0.0,1854.9644775390625,1.0,282.9421081542969,284.3218078613281,290.33306884765625,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,35985.12890625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865314841270447,1.0,0.0,0.0,3.6478002071380615,3.647824287414551,8.878822654878604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.58056640625,0.0,1530.611328125,1895.4371337890625,0.0,1506.12646484375,0.9037901759147644,1.0,0.0,3.0,1.0,0.0
12318000,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8396247029304504,0.3345008194446563,0.3026346564292907,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8973165154457092,0.4096243679523468,0.3892237246036529,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8747265934944153,0.3798795044422149,0.2668068408966064,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8427635431289673,0.3386538028717041,0.3224767744541168,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7435010075569153,0.2297344952821731,1.043862223625183,287.1048278808594,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.213623046875,285.1066589355469,1.0,0.5281243920326233,1.0,1.0,0.0,1.0,-2.7914206981658936,2.791414499282837,6.26751852905727e-06,2.157289981842041,0.8994718194007874,0.8994718194007874,0.0,128.67471313476562,105.0,21107.70703125,-0.0,1854.9644775390625,1.0,282.9421081542969,284.3218078613281,290.33306884765625,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,35985.12890625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865314841270447,1.0,0.0,0.0,3.6478002071380615,3.647824287414551,8.878822654878604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.58056640625,0.0,1530.611328125,1895.4371337890625,0.0,1506.12646484375,0.9037901759147644,1.0,0.0,3.0,1.0,0.0
12318060,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.8628350496292114,0.3361265063285827,0.3035266399383545,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9258118271827698,0.4116870760917663,0.3905664980411529,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.9006968140602112,0.3820787370204925,0.2678943574428558,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8665993809700012,0.3407174944877624,0.3238394558429718,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7640332579612732,0.2309721112251281,1.046715259552002,287.25054931640625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2209167480469,285.2521057128906,1.0,0.5220134854316711,1.0,1.0,0.0,1.0,-2.800475835800171,2.800469398498535,6.308324373094365e-06,2.164323806762696,0.9032707214355468,0.9032707214355468,0.0,117.42713165283205,93.0,20600.703125,-0.0,1815.4080810546875,1.0,283.14434814453125,284.4926147460937,290.3396301269531,291.687255859375,293.1499938964844,293.1499938964844,282.95001220703125,35624.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679794192314148,1.0,0.0,0.0,3.644805908203125,3.6448299884796143,8.864252549756202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.8583984375,0.0,1524.5924072265625,1895.4371337890625,0.0,1367.80078125,0.9046934247016908,1.0,0.0,3.0,1.0,0.0
12318120,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.8628350496292114,0.3361265063285827,0.3035266399383545,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9258118271827698,0.4116870760917663,0.3905664980411529,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.9006968140602112,0.3820787370204925,0.2678943574428558,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8665993809700012,0.3407174944877624,0.3238394558429718,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7640332579612732,0.2309721112251281,1.046715259552002,287.25054931640625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2209167480469,285.2521057128906,1.0,0.5220134854316711,1.0,1.0,0.0,1.0,-2.800475835800171,2.800469398498535,6.308324373094365e-06,2.164323806762696,0.9032707214355468,0.9032707214355468,0.0,117.42713165283205,93.0,20600.703125,-0.0,1815.4080810546875,1.0,283.14434814453125,284.4926147460937,290.3396301269531,291.687255859375,293.1499938964844,293.1499938964844,282.95001220703125,35624.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679794192314148,1.0,0.0,0.0,3.644805908203125,3.6448299884796143,8.864252549756202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.8583984375,0.0,1524.5924072265625,1895.4371337890625,0.0,1367.80078125,0.9046934247016908,1.0,0.0,3.0,1.0,0.0
12318180,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.8872681856155396,0.3367811739444732,0.304043710231781,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9555944800376892,0.4128924310207367,0.3915655612945556,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.92939692735672,0.3833311796188354,0.2686831057071686,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.8917317986488342,0.3420264720916748,0.3248937726020813,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.7858511209487915,0.231767937541008,1.049101710319519,287.1426696777344,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2229309082031,285.1412353515625,1.0,0.5166974067687988,1.0,1.0,0.0,1.0,-2.8073880672454834,2.8073818683624268,6.339841092994902e-06,2.169820070266724,0.9034126400947572,0.9034126400947572,0.0,107.90668487548828,93.0,21252.375,-0.0,1780.5511474609375,1.0,282.9593200683594,284.35235595703125,290.472412109375,291.8978881835937,293.1499938964844,293.1499938964844,282.95001220703125,35782.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779933571815491,1.0,0.0,0.0,3.654930830001831,3.65495491027832,8.913568194657273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.1201171875,0.0,1537.0318603515625,1895.4371337890625,0.0,1441.5980224609375,0.9062151312828064,1.0,0.0,3.0,1.0,0.0
12318240,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8921783566474915,0.3368245363235473,0.3040360808372497,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9611266255378724,0.413049578666687,0.3916642069816589,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9353386163711548,0.3834930062294006,0.2687597274780273,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8968017101287842,0.3422149419784546,0.3250190615653991,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.7902617454528809,0.2318753004074096,1.0493162870407104,287.1386413574219,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2226867675781,285.137939453125,1.0,0.5156335234642029,1.0,1.0,0.0,1.0,-2.8079988956451416,2.807992458343506,6.342648703139275e-06,2.1703145503997803,0.9035603404045104,0.9035603404045104,0.0,106.16458892822266,81.0,21272.85546875,-0.0,1773.1490478515625,1.0,282.9552001953125,284.3475952148437,290.4800109863281,291.9050598144531,293.1499938964844,293.1499938964844,282.6499938964844,35794.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796597242355347,1.0,0.0,0.0,3.6559882164001465,3.656012296676636,8.918726734918891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.10791015625,0.0,1538.297607421875,1895.4371337890625,0.0,1454.078125,0.9064648747444152,1.0,0.0,3.0,1.0,0.0
12318300,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9086565375328064,0.336692214012146,0.3038901686668396,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9780370593070984,0.4133018553256988,0.3918524086475372,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9543768167495728,0.3837467133998871,0.2689065337181091,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9142383337020874,0.3426029086112976,0.3253093361854553,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8048714995384216,0.2320645302534103,1.0496313571929932,287.0017395019531,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,297.2201843261719,284.9930725097656,1.0,0.5122039318084717,1.0,1.0,0.0,1.0,-2.808958053588867,2.8089516162872314,6.347166618070332e-06,2.171140193939209,0.9019631743431092,0.9019631743431092,0.0,100.77295684814452,81.0,22169.853515625,-0.0,1748.7957763671875,1.0,282.7006225585937,284.1678771972656,290.5672607421875,292.1056823730469,293.1499938964844,293.1499938964844,282.6499938964844,35906.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952948570251465,1.0,0.0,0.0,3.6575028896331774,3.657526969909668,8.926118084673362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.45654296875,0.0,1540.8311767578125,1895.4371337890625,0.0,1573.8204345703125,0.9068418741226196,1.0,0.0,3.0,1.0,0.0
12318360,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9277380108833312,0.336285263299942,0.3034095764160156,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9933499693870544,0.4132850766181946,0.3917210698127746,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9725942015647888,0.3837249875068664,0.2688055336475372,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.934281051158905,0.3427599668502807,0.3253305554389953,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8195095062255859,0.2320714741945266,1.0490055084228516,286.95574951171875,287.04449462890625,292.4608764648437,287.46148681640625,292.46075439453125,297.2155456542969,284.9545593261719,1.0,0.5085474252700806,1.0,1.0,0.0,1.0,-2.80737829208374,2.8073718547821045,6.340192157949787e-06,2.1699936389923096,0.9009002447128296,0.9009002447128296,0.0,95.58831024169922,84.0,22320.638671875,-0.0,1721.5635986328125,1.0,282.6581726074219,284.1197509765625,290.570068359375,292.08892822265625,293.1499938964844,293.1499938964844,282.3500061035156,36002.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062742114067078,1.0,0.0,0.0,3.656561851501465,3.656585693359375,8.921525136429409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.29248046875,0.0,1540.4990234375,1895.4371337890625,0.0,1660.6156005859375,0.9067297577857972,1.0,0.0,3.0,1.0,0.0
12318420,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9413241147994996,0.3350656926631927,0.3023151159286499,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.9990000128746032,0.4133953154087066,0.3863249123096466,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.98438823223114,0.3832522332668304,0.268475741147995,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9489233493804932,0.3426601886749267,0.3252334594726562,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8296904563903809,0.2317261844873428,1.0473613739013672,286.7698669433594,287.0357360839844,292.46795654296875,287.4850158691406,292.4678039550781,297.2037658691406,284.7691650390625,1.0,0.5049318671226501,1.0,1.0,0.0,1.0,-2.797059774398804,2.797053337097168,6.293863862083526e-06,2.162106275558472,0.8958864808082581,0.8958864808082581,0.0,91.78065490722656,87.0,23375.138671875,-0.0,1687.8204345703125,1.0,282.35821533203125,283.891845703125,290.595703125,292.1925964355469,293.1499938964844,293.1499938964844,282.6499938964844,36244.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324962019920349,1.0,0.0,0.0,3.648190259933472,3.648214340209961,8.880721793502744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.72314453125,0.0,1532.9847412109375,1895.4371337890625,0.0,1876.03125,0.9050206542015076,1.0,0.0,3.0,1.0,0.0
12318480,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9413241147994996,0.3350656926631927,0.3023151159286499,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.9990000128746032,0.4133953154087066,0.3863249123096466,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.98438823223114,0.3832522332668304,0.268475741147995,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9489233493804932,0.3426601886749267,0.3252334594726562,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8296904563903809,0.2317261844873428,1.0473613739013672,286.7698669433594,287.0357360839844,292.46795654296875,287.4850158691406,292.4678039550781,297.2037658691406,284.7691650390625,1.0,0.5049318671226501,1.0,1.0,0.0,1.0,-2.797059774398804,2.797053337097168,6.293863862083526e-06,2.162106275558472,0.8958864808082581,0.8958864808082581,0.0,91.78065490722656,87.0,23375.138671875,-0.0,1687.8204345703125,1.0,282.35821533203125,283.891845703125,290.595703125,292.1925964355469,293.1499938964844,293.1499938964844,282.6499938964844,36244.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324962019920349,1.0,0.0,0.0,3.648190259933472,3.648214340209961,8.880721793502744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.72314453125,0.0,1532.9847412109375,1895.4371337890625,0.0,1876.03125,0.9050206542015076,1.0,0.0,3.0,1.0,0.0
