time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318540,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9456937909126282,0.335178405046463,0.3019357323646545,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.4152252078056335,0.3811453580856323,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9882030487060548,0.383877694606781,0.2685821950435638,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.953975260257721,0.3433923125267029,0.3255618512630462,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8330720067024231,0.2319030910730362,1.046919584274292,286.9490051269531,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.2019958496094,284.9508056640625,1.0,0.5032598972320557,1.0,1.0,0.0,1.0,-2.790395736694336,2.79038953781128,6.263810064410791e-06,2.156909227371216,0.8963757157325745,0.8963757157325745,0.0,90.46858978271484,105.0,22405.208984375,-0.0,1671.58544921875,1.0,282.6421203613281,284.1089172363281,290.4520568847656,291.9340209960937,293.1499938964844,293.1499938964844,282.95001220703125,36130.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160646319389343,1.0,0.0,0.0,3.6424131393432617,3.642436981201172,8.852617270349583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.50244140625,0.0,1525.7177734375,1895.4371337890625,0.0,1739.7645263671875,0.9036839604377748,1.0,0.0,3.0,1.0,0.0
12318600,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9456937909126282,0.335178405046463,0.3019357323646545,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.4152252078056335,0.3811453580856323,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9882030487060548,0.383877694606781,0.2685821950435638,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.953975260257721,0.3433923125267029,0.3255618512630462,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8330720067024231,0.2319030910730362,1.046919584274292,286.9490051269531,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.2019958496094,284.9508056640625,1.0,0.5032598972320557,1.0,1.0,0.0,1.0,-2.790395736694336,2.79038953781128,6.263810064410791e-06,2.156909227371216,0.8963757157325745,0.8963757157325745,0.0,90.46858978271484,105.0,22405.208984375,-0.0,1671.58544921875,1.0,282.6421203613281,284.1089172363281,290.4520568847656,291.9340209960937,293.1499938964844,293.1499938964844,282.95001220703125,36130.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160646319389343,1.0,0.0,0.0,3.6424131393432617,3.642436981201172,8.852617270349583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.50244140625,0.0,1525.7177734375,1895.4371337890625,0.0,1739.7645263671875,0.9036839604377748,1.0,0.0,3.0,1.0,0.0
12318660,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.9368861317634584,0.3366246521472931,0.3030715584754944,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.4176562428474426,0.3920884430408478,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9815915822982788,0.3858367204666137,0.2698123455047607,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9457514882087708,0.3452133536338806,0.3271399438381195,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8267782330513,0.2329228371381759,1.0510371923446655,287.15478515625,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.21014404296875,285.1573791503906,1.0,0.509029746055603,1.0,1.0,0.0,1.0,-2.8131978511810303,2.8131914138793945,6.3658389990450814e-06,2.174187421798706,0.9000172019004822,0.9000172019004822,0.0,93.56324005126952,123.0,21564.833984375,-0.0,1720.7186279296875,1.0,282.9416809082031,284.3514709472656,290.41534423828125,291.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,35903.83203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872960925102234,1.0,0.0,0.0,3.6451475620269775,3.645171403884888,8.865913514455315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.4931640625,0.0,1527.0579833984375,1895.4371337890625,0.0,1511.974609375,0.9031490683555604,1.0,0.0,3.0,1.0,0.0
12318720,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.9368861317634584,0.3366246521472931,0.3030715584754944,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.4176562428474426,0.3920884430408478,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9815915822982788,0.3858367204666137,0.2698123455047607,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9457514882087708,0.3452133536338806,0.3271399438381195,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8267782330513,0.2329228371381759,1.0510371923446655,287.15478515625,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.21014404296875,285.1573791503906,1.0,0.509029746055603,1.0,1.0,0.0,1.0,-2.8131978511810303,2.8131914138793945,6.3658389990450814e-06,2.174187421798706,0.9000172019004822,0.9000172019004822,0.0,93.56324005126952,123.0,21564.833984375,-0.0,1720.7186279296875,1.0,282.9416809082031,284.3514709472656,290.41534423828125,291.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,35903.83203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872960925102234,1.0,0.0,0.0,3.6451475620269775,3.645171403884888,8.865913514455315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.4931640625,0.0,1527.0579833984375,1895.4371337890625,0.0,1511.974609375,0.9031490683555604,1.0,0.0,3.0,1.0,0.0
12318780,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9039808511734008,0.3383418619632721,0.3049382269382477,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9765787124633788,0.4189465939998626,0.3969682455062866,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.9517236351966858,0.388150006532669,0.2716614305973053,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.9124823808670044,0.3473637998104095,0.3294880390167236,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.802268385887146,0.2342436909675598,1.058477520942688,287.3070373535156,286.99609375,292.4999389648437,287.56005859375,292.4996643066406,297.2172546386719,285.30889892578125,1.0,0.5187140703201294,1.0,1.0,0.0,1.0,-2.835310935974121,2.8353044986724854,6.466951163019985e-06,2.191568374633789,0.9054968357086182,0.9054968357086182,0.0,103.52508544921876,141.0,21120.357421875,-0.0,1802.7020263671875,1.0,283.1443786621094,284.5257568359375,290.4735412597656,291.8397216796875,293.1499938964844,293.1499938964844,282.95001220703125,35498.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672804951667786,1.0,0.0,0.0,3.646791696548462,3.646815538406372,8.873914225659973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.28857421875,0.0,1525.8514404296875,1895.4371337890625,0.0,1362.7286376953125,0.905056655406952,1.0,0.0,3.0,1.0,0.0
12318840,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9039808511734008,0.3383418619632721,0.3049382269382477,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9765787124633788,0.4189465939998626,0.3969682455062866,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.9517236351966858,0.388150006532669,0.2716614305973053,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.9124823808670044,0.3473637998104095,0.3294880390167236,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.802268385887146,0.2342436909675598,1.058477520942688,287.3070373535156,286.99609375,292.4999389648437,287.56005859375,292.4996643066406,297.2172546386719,285.30889892578125,1.0,0.5187140703201294,1.0,1.0,0.0,1.0,-2.835310935974121,2.8353044986724854,6.466951163019985e-06,2.191568374633789,0.9054968357086182,0.9054968357086182,0.0,103.52508544921876,141.0,21120.357421875,-0.0,1802.7020263671875,1.0,283.1443786621094,284.5257568359375,290.4735412597656,291.8397216796875,293.1499938964844,293.1499938964844,282.95001220703125,35498.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672804951667786,1.0,0.0,0.0,3.646791696548462,3.646815538406372,8.873914225659973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.28857421875,0.0,1525.8514404296875,1895.4371337890625,0.0,1362.7286376953125,0.905056655406952,1.0,0.0,3.0,1.0,0.0
12318900,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.8865864872932434,0.3387964963912964,0.3058014512062073,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.9582279920578004,0.4193821549415588,0.3977808952331543,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.9316874146461488,0.3889651000499725,0.2725619673728943,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.894676685333252,0.3481849133968353,0.3306664526462555,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7870849370956421,0.2347400933504104,1.0623928308486938,287.22918701171875,286.9873962402344,292.5069580078125,287.5732421875,292.5066833496094,297.218505859375,285.2242431640625,1.0,0.5243314504623413,1.0,1.0,0.0,1.0,-2.844533920288086,2.84452748298645,6.509294053103076e-06,2.198788642883301,0.906459629535675,0.906459629535675,0.0,110.21146392822266,141.0,21780.9609375,-0.0,1849.541259765625,1.0,282.9823303222656,284.4168701171875,290.5895690917969,292.047119140625,293.1499938964844,293.1499938964844,282.95001220703125,35590.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674106776714325,1.0,0.0,0.0,3.657543420791626,3.6575675010681152,8.926316468205187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.47216796875,0.0,1538.5062255859375,1895.4371337890625,0.0,1412.70947265625,0.9066585898399352,1.0,0.0,3.0,1.0,0.0
12318960,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.8687814474105835,0.3388401865959167,0.3062660098075866,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9371517896652222,0.4195782244205475,0.3983429670333862,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9107409715652466,0.3893990516662597,0.2731874287128448,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.876925528049469,0.3487012982368469,0.3315633535385132,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7715699076652527,0.2350099384784698,1.0654171705245972,287.20465087890625,286.9780578613281,292.51446533203125,287.5865783691406,292.5141906738281,297.2168884277344,285.204345703125,1.0,0.5301583409309387,1.0,1.0,0.0,1.0,-2.851236820220948,2.8512303829193115,6.540211415995145e-06,2.20406174659729,0.907788634300232,0.907788634300232,0.0,117.85199737548828,159.0,21953.4921875,-0.0,1897.2889404296875,1.0,282.9552307128906,284.3886108398437,290.6413879394531,292.1000061035156,293.1499938964844,293.1499938964844,282.6499938964844,35625.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820028424263,1.0,0.0,0.0,3.664102792739868,3.664126873016357,8.958361377153778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.0361328125,0.0,1546.105712890625,1895.4371337890625,0.0,1471.7210693359375,0.9081710577011108,1.0,0.0,3.0,1.0,0.0
12319020,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8367277979850769,0.3379753232002258,0.3063991963863373,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8977161049842834,0.4192789494991302,0.3989441990852356,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8755151629447937,0.3893336951732635,0.2738445103168487,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.84486985206604,0.3489537835121155,0.3327072560787201,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.743630588054657,0.2349301129579544,1.0691382884979248,287.0314636230469,286.9573974609375,292.5311279296875,287.6138610839844,292.5307922363281,297.2072448730469,285.030517578125,1.0,0.5419952273368835,1.0,1.0,0.0,1.0,-2.858765125274658,2.858758449554444,6.575159204658121e-06,2.210045337677002,0.9074716567993164,0.9074716567993164,0.0,134.92169189453125,162.0,23170.740234375,-0.0,1992.5562744140625,1.0,282.65802001953125,284.16845703125,290.7420654296875,292.3097229003906,293.1499938964844,293.1499938964844,282.3500061035156,35790.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127627730369568,1.0,0.0,0.0,3.672445058822632,3.6724693775177,8.999200531434326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.48291015625,0.0,1556.7080078125,1895.4371337890625,0.0,1712.8935546875,0.910144567489624,1.0,0.0,3.0,1.0,0.0
12319080,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8367277979850769,0.3379753232002258,0.3063991963863373,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8977161049842834,0.4192789494991302,0.3989441990852356,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8755151629447937,0.3893336951732635,0.2738445103168487,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.84486985206604,0.3489537835121155,0.3327072560787201,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.743630588054657,0.2349301129579544,1.0691382884979248,287.0314636230469,286.9573974609375,292.5311279296875,287.6138610839844,292.5307922363281,297.2072448730469,285.030517578125,1.0,0.5419952273368835,1.0,1.0,0.0,1.0,-2.858765125274658,2.858758449554444,6.575159204658121e-06,2.210045337677002,0.9074716567993164,0.9074716567993164,0.0,134.92169189453125,162.0,23170.740234375,-0.0,1992.5562744140625,1.0,282.65802001953125,284.16845703125,290.7420654296875,292.3097229003906,293.1499938964844,293.1499938964844,282.3500061035156,35790.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127627730369568,1.0,0.0,0.0,3.672445058822632,3.6724693775177,8.999200531434326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.48291015625,0.0,1556.7080078125,1895.4371337890625,0.0,1712.8935546875,0.910144567489624,1.0,0.0,3.0,1.0,0.0
12319140,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8177995085716248,0.3363802433013916,0.305557906627655,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8760826587677002,0.4183192849159241,0.3986581861972809,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8550562262535095,0.3884744942188263,0.2737179398536682,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8265359997749329,0.3484943211078644,0.3329001069068908,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7274757027626038,0.2342358231544494,1.068922519683838,286.8526306152344,286.9339904785156,292.54998779296875,287.64190673828125,292.54962158203125,297.19207763671875,284.8515625,1.0,0.5490584373474121,1.0,1.0,0.0,1.0,-2.857239246368408,2.8572325706481934,6.5684675973898266e-06,2.209012269973755,0.9050499200820924,0.9050499200820924,0.0,147.11700439453125,165.0,24335.740234375,-0.0,2049.477783203125,1.0,282.3580627441406,283.9439392089844,290.76690673828125,292.4217834472656,293.1499938964844,293.1499938964844,282.04998779296875,35988.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418965697288513,1.0,0.0,0.0,3.673440933227539,3.673465251922608,9.004081675811904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.521484375,0.0,1559.3153076171875,1895.4371337890625,0.0,1955.765380859375,0.9104999899864196,1.0,0.0,3.0,1.0,0.0
12319200,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8177995085716248,0.3363802433013916,0.305557906627655,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8760826587677002,0.4183192849159241,0.3986581861972809,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8550562262535095,0.3884744942188263,0.2737179398536682,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8265359997749329,0.3484943211078644,0.3329001069068908,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7274757027626038,0.2342358231544494,1.068922519683838,286.8526306152344,286.9339904785156,292.54998779296875,287.64190673828125,292.54962158203125,297.19207763671875,284.8515625,1.0,0.5490584373474121,1.0,1.0,0.0,1.0,-2.857239246368408,2.8572325706481934,6.5684675973898266e-06,2.209012269973755,0.9050499200820924,0.9050499200820924,0.0,147.11700439453125,165.0,24335.740234375,-0.0,2049.477783203125,1.0,282.3580627441406,283.9439392089844,290.76690673828125,292.4217834472656,293.1499938964844,293.1499938964844,282.04998779296875,35988.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418965697288513,1.0,0.0,0.0,3.673440933227539,3.673465251922608,9.004081675811904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.521484375,0.0,1559.3153076171875,1895.4371337890625,0.0,1955.765380859375,0.9104999899864196,1.0,0.0,3.0,1.0,0.0
12319260,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8044549226760864,0.3344650864601135,0.3042437732219696,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.8621129989624023,0.4169824719429016,0.3978356122970581,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8419969081878662,0.3872081339359283,0.2731614410877228,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.8144262433052063,0.3476390838623047,0.3325313925743103,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7165097594261169,0.2331835776567459,1.0662449598312378,286.67156982421875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696105957031,297.1753845214844,284.67041015625,1.0,0.5534492135047913,1.0,1.0,0.0,1.0,-2.8503448963165283,2.8503384590148926,6.536969522130676e-06,2.2037549018859863,0.9005460143089294,0.9005460143089294,0.0,155.79928588867188,153.0,25547.29296875,-0.0,2080.296142578125,1.0,282.0580749511719,283.7260131835937,290.7692565917969,292.4996337890625,293.1499938964844,293.1499938964844,281.75,36206.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656378746032715,1.0,0.0,0.0,3.6663639545440674,3.666388273239136,8.969421401161526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.853515625,0.0,1553.0023193359375,1895.4371337890625,0.0,2162.201904296875,0.909063756465912,1.0,0.0,3.0,1.0,0.0
12319320,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8044549226760864,0.3344650864601135,0.3042437732219696,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.8621129989624023,0.4169824719429016,0.3978356122970581,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8419969081878662,0.3872081339359283,0.2731614410877228,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.8144262433052063,0.3476390838623047,0.3325313925743103,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7165097594261169,0.2331835776567459,1.0662449598312378,286.67156982421875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696105957031,297.1753845214844,284.67041015625,1.0,0.5534492135047913,1.0,1.0,0.0,1.0,-2.8503448963165283,2.8503384590148926,6.536969522130676e-06,2.2037549018859863,0.9005460143089294,0.9005460143089294,0.0,155.79928588867188,153.0,25547.29296875,-0.0,2080.296142578125,1.0,282.0580749511719,283.7260131835937,290.7692565917969,292.4996337890625,293.1499938964844,293.1499938964844,281.75,36206.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656378746032715,1.0,0.0,0.0,3.6663639545440674,3.666388273239136,8.969421401161526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.853515625,0.0,1553.0023193359375,1895.4371337890625,0.0,2162.201904296875,0.909063756465912,1.0,0.0,3.0,1.0,0.0
12319380,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901123046875,0.8016445636749268,0.3325195908546448,0.3025938868522644,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898986816406,0.8598406314849854,0.4155125319957733,0.3965607583522796,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.8398541808128357,0.3858045637607574,0.2722647190093994,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900817871094,0.8124943971633911,0.346616119146347,0.3316708207130432,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906616210937,0.7143427133560181,0.2320132553577423,1.0614320039749146,286.4898986816406,286.8863830566406,292.5884094238281,287.6829833984375,292.5880126953125,297.1599426269531,284.488037109375,1.0,0.5519146919250488,1.0,1.0,0.0,1.0,-2.8389387130737305,2.8389322757720947,6.484909590653842e-06,2.195005416870117,0.8943248391151428,0.8943248391151428,0.0,156.35125732421875,153.0,26694.033203125,-0.0,2064.06982421875,1.0,281.76092529296875,283.5116577148437,290.7773132324219,292.58203125,293.1499938964844,293.1499938964844,281.75,36436.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78535395860672,1.0,0.0,0.0,3.651885271072388,3.651909351348877,8.898720125216641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.76025390625,0.0,1538.5313720703125,1895.4371337890625,0.0,2338.341064453125,0.9059786200523376,1.0,0.0,3.0,1.0,0.0
12319440,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.8017091751098633,0.3323633074760437,0.302432507276535,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.85996413230896,0.4153912961483001,0.3964287936687469,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8399667143821716,0.3856910169124603,0.272171288728714,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.487060546875,0.8126211166381836,0.346531867980957,0.3315757215023041,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.7144115567207336,0.2319138348102569,1.0609277486801147,286.4869079589844,286.8843994140625,292.5899963378906,287.6841125488281,292.5896301269531,297.1587219238281,284.4855651855469,1.0,0.5516217947006226,1.0,1.0,0.0,1.0,-2.837753295898437,2.8377468585968018,6.479490821220679e-06,2.194086790084839,0.8938882350921631,0.8938882350921631,0.0,156.1483612060547,141.0,26698.05078125,-0.0,2061.130615234375,1.0,281.7581481933594,283.50885009765625,290.77056884765625,292.5712890625,293.1499938964844,293.1499938964844,282.04998779296875,36447.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860090136528015,1.0,0.0,0.0,3.6503772735595694,3.65040135383606,8.891372544894693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.90625,0.0,1536.935302734375,1895.4371337890625,0.0,2344.256103515625,0.9056529402732848,1.0,0.0,3.0,1.0,0.0
12319500,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61090087890625,0.8034824132919312,0.3318308293819427,0.301593154668808,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.8620913028717041,0.4150033295154571,0.3957363069057464,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8419551849365234,0.3853825330734253,0.2716980874538421,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.8146496415138245,0.346316397190094,0.3310853540897369,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083679199219,0.7159336805343628,0.231512188911438,1.0580636262893677,286.612060546875,286.8720092773437,292.6000061035156,287.6903686523437,292.599609375,297.15399169921875,284.6208190917969,1.0,0.5494048595428467,1.0,1.0,0.0,1.0,-2.831306219100952,2.8312997817993164,6.449921784223989e-06,2.1890292167663574,0.8934648036956787,0.8934648036956787,0.0,154.02268981933594,141.0,25684.375,-0.0,2040.2525634765625,1.0,282.00128173828125,283.6685485839844,290.6597900390625,292.3229675292969,293.1499938964844,293.1499938964844,282.04998779296875,36396.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770364880561829,1.0,0.0,0.0,3.642648220062256,3.642672061920166,8.853759823068685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.28271484375,0.0,1527.9658203125,1895.4371337890625,0.0,2263.573974609375,0.9039497971534728,1.0,0.0,3.0,1.0,0.0
12319560,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8079644441604614,0.3318502306938171,0.3012823760509491,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.866926908493042,0.4151136577129364,0.3955093026161194,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.846526563167572,0.3856016993522644,0.2715988159179687,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.8190715909004211,0.3465290069580078,0.3309806287288666,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.7195799350738525,0.2314394861459732,1.0564560890197754,286.6629333496094,286.8595886230469,292.6099853515625,287.69500732421875,292.609619140625,297.153564453125,284.6645812988281,1.0,0.546776533126831,1.0,1.0,0.0,1.0,-2.828476428985596,2.82846999168396,6.436847343138652e-06,2.186756134033203,0.8928307294845581,0.8928307294845581,0.0,150.46315002441406,129.0,25550.212890625,-0.0,2018.45068359375,1.0,282.0422668457031,283.7180480957031,290.6315002441406,292.30474853515625,293.1499938964844,293.1499938964844,282.3500061035156,36325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684346437454224,1.0,0.0,0.0,3.63726258277893,3.63728666305542,8.827599344840564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.400390625,0.0,1521.4708251953125,1895.4371337890625,0.0,2186.95068359375,0.9026710391044616,1.0,0.0,3.0,1.0,0.0
12319620,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.821744978427887,0.3327581882476806,0.3014850318431854,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8826040625572205,0.4162218272686004,0.3958999514579773,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8614310622215271,0.3869422376155853,0.2720469534397125,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8328627347946167,0.3477373719215393,0.3314974308013916,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7312058210372925,0.2319609075784683,1.0560001134872437,286.8580017089844,286.8348083496094,292.6300048828125,287.6997375488281,292.6296081542969,297.16021728515625,284.8598022460937,1.0,0.5408693552017212,1.0,1.0,0.0,1.0,-2.8297927379608154,2.82978630065918,6.442592166422401e-06,2.1876611709594727,0.8948947787284851,0.8948947787284851,0.0,140.877685546875,117.0,24414.521484375,-0.0,1974.3516845703125,1.0,282.3416442871094,283.9443664550781,290.5863952636719,292.16473388671875,293.1499938964844,293.1499938964844,282.6499938964844,36091.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412166595458984,1.0,0.0,0.0,3.633024454116821,3.633048295974731,8.80703908023861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.74462890625,0.0,1515.0445556640625,1895.4371337890625,0.0,1949.957763671875,0.9015700817108154,1.0,0.0,3.0,1.0,0.0
12319680,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.821744978427887,0.3327581882476806,0.3014850318431854,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8826040625572205,0.4162218272686004,0.3958999514579773,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8614310622215271,0.3869422376155853,0.2720469534397125,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8328627347946167,0.3477373719215393,0.3314974308013916,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7312058210372925,0.2319609075784683,1.0560001134872437,286.8580017089844,286.8348083496094,292.6300048828125,287.6997375488281,292.6296081542969,297.16021728515625,284.8598022460937,1.0,0.5408693552017212,1.0,1.0,0.0,1.0,-2.8297927379608154,2.82978630065918,6.442592166422401e-06,2.1876611709594727,0.8948947787284851,0.8948947787284851,0.0,140.877685546875,117.0,24414.521484375,-0.0,1974.3516845703125,1.0,282.3416442871094,283.9443664550781,290.5863952636719,292.16473388671875,293.1499938964844,293.1499938964844,282.6499938964844,36091.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412166595458984,1.0,0.0,0.0,3.633024454116821,3.633048295974731,8.80703908023861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.74462890625,0.0,1515.0445556640625,1895.4371337890625,0.0,1949.957763671875,0.9015700817108154,1.0,0.0,3.0,1.0,0.0
12319740,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8408170342445374,0.3343046009540558,0.3023160994052887,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9052152037620544,0.4180517196655273,0.397018551826477,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8832706809043884,0.3889877796173095,0.2730275392532348,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8527182936668396,0.3495992720127105,0.3326607346534729,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7480541467666626,0.2330922484397888,1.0582928657531738,287.0513610839844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496276855469,297.17266845703125,285.0530090332031,1.0,0.5346819162368774,1.0,1.0,0.0,1.0,-2.837463617324829,2.8374569416046143,6.477411261585075e-06,2.1935205459594727,0.899864673614502,0.899864673614502,0.0,129.5755615234375,105.0,23428.078125,-0.0,1932.096923828125,1.0,282.6416320800781,284.1771850585937,290.5904541015625,292.0984802246094,293.1499938964844,293.1499938964844,282.95001220703125,35812.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156814932823181,1.0,0.0,0.0,3.6391892433166495,3.63921332359314,8.836954066282487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.0283203125,0.0,1519.779052734375,1895.4371337890625,0.0,1736.6373291015625,0.9027574062347412,1.0,0.0,3.0,1.0,0.0
12319800,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8408170342445374,0.3343046009540558,0.3023160994052887,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9052152037620544,0.4180517196655273,0.397018551826477,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8832706809043884,0.3889877796173095,0.2730275392532348,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8527182936668396,0.3495992720127105,0.3326607346534729,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7480541467666626,0.2330922484397888,1.0582928657531738,287.0513610839844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496276855469,297.17266845703125,285.0530090332031,1.0,0.5346819162368774,1.0,1.0,0.0,1.0,-2.837463617324829,2.8374569416046143,6.477411261585075e-06,2.1935205459594727,0.899864673614502,0.899864673614502,0.0,129.5755615234375,105.0,23428.078125,-0.0,1932.096923828125,1.0,282.6416320800781,284.1771850585937,290.5904541015625,292.0984802246094,293.1499938964844,293.1499938964844,282.95001220703125,35812.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156814932823181,1.0,0.0,0.0,3.6391892433166495,3.63921332359314,8.836954066282487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.0283203125,0.0,1519.779052734375,1895.4371337890625,0.0,1736.6373291015625,0.9027574062347412,1.0,0.0,3.0,1.0,0.0
12319860,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8665629029273987,0.3361993730068207,0.3034717440605163,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.9378811717033386,0.4202883839607239,0.3985430598258972,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.9126343727111816,0.3914182782173157,0.2742926776409149,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8797373175621033,0.3518369197845459,0.3341954946517944,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.7712104320526123,0.2346001118421554,1.0623297691345217,287.241455078125,286.7851867675781,292.6700134277344,287.6927795410156,292.66961669921875,297.1871643066406,285.2429504394531,1.0,0.5285216569900513,1.0,1.0,0.0,1.0,-2.8488988876342773,2.8488924503326416,6.529603069793666e-06,2.202305316925049,0.9076783657073976,0.9076783657073976,0.0,117.57209014892578,93.0,22452.166015625,-0.0,1892.1966552734373,1.0,282.9417419433594,284.4066162109375,290.6036071777344,292.0528259277344,293.1499938964844,293.1499938964844,282.6499938964844,35523.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944488883018494,1.0,0.0,0.0,3.656184911727905,3.656208753585816,8.919686251829262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.3359375,0.0,1536.4864501953125,1895.4371337890625,0.0,1567.2227783203125,0.9063599705696106,1.0,0.0,3.0,1.0,0.0
12319920,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8665629029273987,0.3361993730068207,0.3034717440605163,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.9378811717033386,0.4202883839607239,0.3985430598258972,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.9126343727111816,0.3914182782173157,0.2742926776409149,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8797373175621033,0.3518369197845459,0.3341954946517944,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.7712104320526123,0.2346001118421554,1.0623297691345217,287.241455078125,286.7851867675781,292.6700134277344,287.6927795410156,292.66961669921875,297.1871643066406,285.2429504394531,1.0,0.5285216569900513,1.0,1.0,0.0,1.0,-2.8488988876342773,2.8488924503326416,6.529603069793666e-06,2.202305316925049,0.9076783657073976,0.9076783657073976,0.0,117.57209014892578,93.0,22452.166015625,-0.0,1892.1966552734373,1.0,282.9417419433594,284.4066162109375,290.6036071777344,292.0528259277344,293.1499938964844,293.1499938964844,282.6499938964844,35523.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944488883018494,1.0,0.0,0.0,3.656184911727905,3.656208753585816,8.919686251829262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.3359375,0.0,1536.4864501953125,1895.4371337890625,0.0,1567.2227783203125,0.9063599705696106,1.0,0.0,3.0,1.0,0.0
12319980,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8971450328826904,0.3366073966026306,0.3038783371448517,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9728282690048218,0.4212972223758697,0.3994641602039337,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9495629072189332,0.3924988508224487,0.2750488519668579,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9120527505874634,0.3530519604682922,0.335245132446289,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7988998293876648,0.2354536801576614,1.065169095993042,287.0698547363281,286.7604064941406,292.69000244140625,287.6820678710937,292.6896057128906,297.1914978027344,285.0682678222656,1.0,0.5221457481384277,1.0,1.0,0.0,1.0,-2.8560900688171387,2.856083393096924,6.562854196090484e-06,2.207974910736084,0.9105989336967468,0.9105989336967468,0.0,106.22809600830078,81.0,23530.814453125,-0.0,1848.4349365234373,1.0,282.65771484375,284.1923217773437,290.7645874023437,292.3403625488281,293.1499938964844,293.1499938964844,282.3500061035156,35574.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162589430809021,1.0,0.0,0.0,3.6727101802825928,3.672734260559082,9.000498835121107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.794921875,0.0,1555.37451171875,1895.4371337890625,0.0,1741.3515625,0.9100654721260072,1.0,0.0,3.0,1.0,0.0
12320040,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8971450328826904,0.3366073966026306,0.3038783371448517,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9728282690048218,0.4212972223758697,0.3994641602039337,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9495629072189332,0.3924988508224487,0.2750488519668579,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9120527505874634,0.3530519604682922,0.335245132446289,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7988998293876648,0.2354536801576614,1.065169095993042,287.0698547363281,286.7604064941406,292.69000244140625,287.6820678710937,292.6896057128906,297.1914978027344,285.0682678222656,1.0,0.5221457481384277,1.0,1.0,0.0,1.0,-2.8560900688171387,2.856083393096924,6.562854196090484e-06,2.207974910736084,0.9105989336967468,0.9105989336967468,0.0,106.22809600830078,81.0,23530.814453125,-0.0,1848.4349365234373,1.0,282.65771484375,284.1923217773437,290.7645874023437,292.3403625488281,293.1499938964844,293.1499938964844,282.3500061035156,35574.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162589430809021,1.0,0.0,0.0,3.6727101802825928,3.672734260559082,9.000498835121107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.794921875,0.0,1555.37451171875,1895.4371337890625,0.0,1741.3515625,0.9100654721260072,1.0,0.0,3.0,1.0,0.0
12320100,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9138230085372924,0.3362312018871307,0.303524374961853,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.988087832927704,0.4212542176246643,0.3993971943855285,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9673301577568054,0.3924666345119476,0.2750121355056762,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9309258460998536,0.3531888127326965,0.3353226482868194,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8132067918777466,0.2355286180973053,1.065082311630249,286.92742919921875,286.7479858398437,292.70001220703125,287.6751403808594,292.6996154785156,297.189208984375,284.91827392578125,1.0,0.5186488032341003,1.0,1.0,0.0,1.0,-2.8555338382720947,2.855527400970459,6.560355359397363e-06,2.207570552825928,0.9105442762374878,0.9105442762374878,0.0,100.97882843017578,81.0,24473.9453125,-0.0,1821.9906005859373,1.0,282.4005126953125,284.0093994140625,290.8251647949219,292.519775390625,293.1499938964844,293.1499938964844,282.3500061035156,35654.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348188757896423,1.0,0.0,0.0,3.6790807247161865,3.679105043411255,9.03175077837659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.9453125,0.0,1563.159912109375,1895.4371337890625,0.0,1895.6171875,0.9115102291107178,1.0,0.0,3.0,1.0,0.0
12320160,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9313958287239076,0.3355917334556579,0.3028554618358612,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.4209492802619934,0.3975277543067932,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9826207160949708,0.3921493291854858,0.274727463722229,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9491601586341858,0.3530759811401367,0.3351228237152099,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8262167572975159,0.2353997677564621,1.0640110969543457,286.87359619140625,286.735595703125,292.7099914550781,287.667236328125,292.7096252441406,297.1845092773437,284.87158203125,1.0,0.5148128271102905,1.0,1.0,0.0,1.0,-2.850626230239868,2.8506195545196533,6.538358320540283e-06,2.204016923904419,0.9110044836997986,0.9110044836997986,0.0,96.21952056884766,84.0,24557.298828125,-0.0,1791.138671875,1.0,282.3578796386719,283.9551086425781,290.79815673828125,292.47149658203125,293.1499938964844,293.1499938964844,282.04998779296875,35725.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474841475486755,1.0,0.0,0.0,3.683478355407715,3.683502674102783,9.053355256583018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9833984375,0.0,1568.6649169921875,1895.4371337890625,0.0,2003.725341796875,0.9125723838806152,1.0,0.0,3.0,1.0,0.0
12320220,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.9396677613258362,0.3338734805583954,0.3013671040534973,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.9990000128746032,0.4212924838066101,0.386893093585968,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.9895269870758056,0.3910070359706878,0.2739863991737366,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9581373929977416,0.3523733019828796,0.3345222473144531,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8326972126960754,0.2347206175327301,1.0611730813980105,286.66796875,286.7107849121094,292.7300109863281,287.64874267578125,292.7296142578125,297.17340087890625,284.6658020019531,1.0,0.5104612112045288,1.0,1.0,0.0,1.0,-2.83103084564209,2.831024408340454,6.448214662668761e-06,2.1886110305786133,0.9089249968528748,0.9089249968528748,0.0,93.17888641357422,102.0,25475.91015625,-0.0,1746.0758056640625,1.0,282.0579528808594,283.7134704589844,290.7604064941406,292.50372314453125,293.1499938964844,293.1499938964844,281.75,35930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736303806304932,1.0,0.0,0.0,3.68670654296875,3.6867308616638175,9.069230486602464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.16796875,0.0,1573.8675537109375,1895.4371337890625,0.0,2233.14404296875,0.9134290218353271,1.0,0.0,3.0,1.0,0.0
12320280,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.9396677613258362,0.3338734805583954,0.3013671040534973,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.9990000128746032,0.4212924838066101,0.386893093585968,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.9895269870758056,0.3910070359706878,0.2739863991737366,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9581373929977416,0.3523733019828796,0.3345222473144531,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8326972126960754,0.2347206175327301,1.0611730813980105,286.66796875,286.7107849121094,292.7300109863281,287.64874267578125,292.7296142578125,297.17340087890625,284.6658020019531,1.0,0.5104612112045288,1.0,1.0,0.0,1.0,-2.83103084564209,2.831024408340454,6.448214662668761e-06,2.1886110305786133,0.9089249968528748,0.9089249968528748,0.0,93.17888641357422,102.0,25475.91015625,-0.0,1746.0758056640625,1.0,282.0579528808594,283.7134704589844,290.7604064941406,292.50372314453125,293.1499938964844,293.1499938964844,281.75,35930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736303806304932,1.0,0.0,0.0,3.68670654296875,3.6867308616638175,9.069230486602464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.16796875,0.0,1573.8675537109375,1895.4371337890625,0.0,2233.14404296875,0.9134290218353271,1.0,0.0,3.0,1.0,0.0
12320340,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.9259887337684632,0.3318456411361694,0.2997093200683594,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728088378906,0.9990000128746032,0.4203554689884186,0.3984370827674866,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.9795644283294678,0.3894864916801452,0.273061603307724,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.946057379245758,0.3512961864471435,0.3336889147758484,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.473388671875,0.8234764337539673,0.2337066382169723,1.057456135749817,286.4728088378906,286.6860046386719,292.75,287.6271057128906,292.7496032714844,297.1596984863281,284.4715576171875,1.0,0.5136303901672363,1.0,1.0,0.0,1.0,-2.836345911026001,2.836339473724365,6.471604592661606e-06,2.192337274551392,0.904626965522766,0.904626965522766,0.0,96.03197479248048,120.0,26588.939453125,-0.0,1768.0426025390625,1.0,281.7579345703125,283.48712158203125,290.712890625,292.51873779296875,293.1499938964844,293.1499938964844,281.45001220703125,36159.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793786346912384,1.0,0.0,0.0,3.6813812255859375,3.681405544281006,9.043048976309364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.43505859375,0.0,1569.5655517578125,1895.4371337890625,0.0,2414.75634765625,0.9123914241790771,1.0,0.0,3.0,1.0,0.0
