time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320400,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.9259887337684632,0.3318456411361694,0.2997093200683594,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728088378906,0.9990000128746032,0.4203554689884186,0.3984370827674866,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.9795644283294678,0.3894864916801452,0.273061603307724,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.946057379245758,0.3512961864471435,0.3336889147758484,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.473388671875,0.8234764337539673,0.2337066382169723,1.057456135749817,286.4728088378906,286.6860046386719,292.75,287.6271057128906,292.7496032714844,297.1596984863281,284.4715576171875,1.0,0.5136303901672363,1.0,1.0,0.0,1.0,-2.836345911026001,2.836339473724365,6.471604592661606e-06,2.192337274551392,0.904626965522766,0.904626965522766,0.0,96.03197479248048,120.0,26588.939453125,-0.0,1768.0426025390625,1.0,281.7579345703125,283.48712158203125,290.712890625,292.51873779296875,293.1499938964844,293.1499938964844,281.45001220703125,36159.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793786346912384,1.0,0.0,0.0,3.6813812255859375,3.681405544281006,9.043048976309364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.43505859375,0.0,1569.5655517578125,1895.4371337890625,0.0,2414.75634765625,0.9123914241790771,1.0,0.0,3.0,1.0,0.0
12320460,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.8842206597328186,0.3294854462146759,0.2981316149234772,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.9631885886192322,0.4173984825611114,0.3966976106166839,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.9375274777412416,0.3875972628593445,0.2721680998802185,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.902167022228241,0.3498335182666778,0.3328814208507538,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.7896883487701416,0.2323315888643264,1.053974151611328,286.27508544921875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696228027344,297.1429443359375,284.27325439453125,1.0,0.5198687314987183,1.0,1.0,0.0,1.0,-2.826138496398926,2.82613205909729,6.425295850931434e-06,2.184532880783081,0.8980385065078735,0.8980385065078735,0.0,107.56256103515624,138.0,27574.08984375,-0.0,1807.8751220703125,1.0,281.4580383300781,283.2587280273437,290.6747131347656,292.5400695800781,293.1499938964844,293.1499938964844,281.75,36409.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112015128135681,1.0,0.0,0.0,3.666889190673828,3.666913270950317,8.971991292128223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.17822265625,0.0,1555.1181640625,1895.4371337890625,0.0,2574.2626953125,0.9093165397644044,1.0,0.0,3.0,1.0,0.0
12320520,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.8842206597328186,0.3294854462146759,0.2981316149234772,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.9631885886192322,0.4173984825611114,0.3966976106166839,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.9375274777412416,0.3875972628593445,0.2721680998802185,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.902167022228241,0.3498335182666778,0.3328814208507538,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.7896883487701416,0.2323315888643264,1.053974151611328,286.27508544921875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696228027344,297.1429443359375,284.27325439453125,1.0,0.5198687314987183,1.0,1.0,0.0,1.0,-2.826138496398926,2.82613205909729,6.425295850931434e-06,2.184532880783081,0.8980385065078735,0.8980385065078735,0.0,107.56256103515624,138.0,27574.08984375,-0.0,1807.8751220703125,1.0,281.4580383300781,283.2587280273437,290.6747131347656,292.5400695800781,293.1499938964844,293.1499938964844,281.75,36409.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112015128135681,1.0,0.0,0.0,3.666889190673828,3.666913270950317,8.971991292128223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.17822265625,0.0,1555.1181640625,1895.4371337890625,0.0,2574.2626953125,0.9093165397644044,1.0,0.0,3.0,1.0,0.0
12320580,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.8508301377296448,0.3285256922245025,0.2973411679267883,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.922399640083313,0.4161805510520935,0.3955794870853424,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.8983209729194641,0.3869979083538055,0.2718227207660675,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412536621094,0.8679009675979614,0.3493469059467315,0.3326139450073242,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.7597134709358215,0.2315839380025863,1.0520490407943726,286.4413757324219,286.63641357421875,292.7900085449219,287.5764465332031,292.78961181640625,297.13623046875,284.4426574707031,1.0,0.5280879735946655,1.0,1.0,0.0,1.0,-2.820753812789917,2.820747375488281,6.400223355740309e-06,2.180092096328736,0.8969404101371765,0.8969404101371765,0.0,121.16535186767578,156.0,26302.85546875,-0.0,1864.9652099609373,1.0,281.74224853515625,283.4598999023437,290.5047912597656,292.2323913574219,293.1499938964844,293.1499938964844,282.04998779296875,36305.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920213341712952,1.0,0.0,0.0,3.654603719711304,3.654627799987793,8.911973168324039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.150390625,0.0,1540.5826416015625,1895.4371337890625,0.0,2398.713623046875,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
12320640,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.8508301377296448,0.3285256922245025,0.2973411679267883,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.922399640083313,0.4161805510520935,0.3955794870853424,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.8983209729194641,0.3869979083538055,0.2718227207660675,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412536621094,0.8679009675979614,0.3493469059467315,0.3326139450073242,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.7597134709358215,0.2315839380025863,1.0520490407943726,286.4413757324219,286.63641357421875,292.7900085449219,287.5764465332031,292.78961181640625,297.13623046875,284.4426574707031,1.0,0.5280879735946655,1.0,1.0,0.0,1.0,-2.820753812789917,2.820747375488281,6.400223355740309e-06,2.180092096328736,0.8969404101371765,0.8969404101371765,0.0,121.16535186767578,156.0,26302.85546875,-0.0,1864.9652099609373,1.0,281.74224853515625,283.4598999023437,290.5047912597656,292.2323913574219,293.1499938964844,293.1499938964844,282.04998779296875,36305.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920213341712952,1.0,0.0,0.0,3.654603719711304,3.654627799987793,8.911973168324039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.150390625,0.0,1540.5826416015625,1895.4371337890625,0.0,2398.713623046875,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
12320700,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.8378615975379944,0.328569084405899,0.2974823713302612,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.9057059288024902,0.4161902666091919,0.3956709802150726,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.8836871981620789,0.3872305750846863,0.2720611989498138,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.8543129563331604,0.34955033659935,0.3329358994960785,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.747958242893219,0.2315472215414047,1.0526683330535889,286.5799560546875,286.6239929199219,292.79998779296875,287.5625915527344,292.79962158203125,297.13690185546875,284.5888977050781,1.0,0.5329047441482544,1.0,1.0,0.0,1.0,-2.822446346282959,2.8224399089813232,6.407633463823004e-06,2.1812760829925537,0.8981044292449951,0.8981044292449951,0.0,128.23330688476562,156.0,25302.42578125,-0.0,1901.6497802734373,1.0,281.9988708496094,283.6369934082031,290.4294128417969,292.037109375,293.1499938964844,293.1499938964844,282.04998779296875,36191.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755181193351746,1.0,0.0,0.0,3.651247978210449,3.6512720584869385,8.895614200810087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.35888671875,0.0,1535.9910888671875,1895.4371337890625,0.0,2249.994873046875,0.9057429432868958,1.0,0.0,3.0,1.0,0.0
12320760,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.8266541957855225,0.3288467526435852,0.2979352474212646,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.8921963572502136,0.4164919555187225,0.396135151386261,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.8709098696708679,0.387717604637146,0.2725483179092407,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.8426269292831421,0.3499815464019775,0.3335458040237427,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.7378838658332825,0.2316978573799133,1.0543475151062012,286.6287536621094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096008300781,297.1397399902344,284.63018798828125,1.0,0.5381381511688232,1.0,1.0,0.0,1.0,-2.826881170272827,2.8268747329711914,6.4275404838554095e-06,2.1845920085906982,0.8988788723945618,0.8988788723945618,0.0,135.45542907714844,159.0,25182.798828125,-0.0,1943.5157470703125,1.0,282.041748046875,283.68768310546875,290.4326171875,292.06298828125,293.1499938964844,293.1499938964844,282.3500061035156,36088.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642927169799805,1.0,0.0,0.0,3.650546550750733,3.6505706310272217,8.892196774468175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.27294921875,0.0,1534.4354248046875,1895.4371337890625,0.0,2150.32861328125,0.9054828882217408,1.0,0.0,3.0,1.0,0.0
12320820,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8145284652709961,0.3297300934791565,0.2989466488361358,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8778441548347473,0.4175549149513244,0.3973301351070404,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8575785160064697,0.3890714943408966,0.273650050163269,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8304808139801025,0.3512104153633117,0.3349261283874511,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7273125648498535,0.2323313653469085,1.0583000183105469,286.8150634765625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296203613281,297.1483764648437,284.81640625,1.0,0.544955849647522,1.0,1.0,0.0,1.0,-2.8372647762298584,2.837258100509644,6.47451543045463e-06,2.192466735839844,0.9036300778388976,0.9036300778388976,0.0,144.6013641357422,162.0,24132.201171875,-0.0,2004.4766845703125,1.0,282.3417663574219,283.9166564941406,290.4105529785156,291.96710205078125,293.1499938964844,293.1499938964844,282.04998779296875,35826.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388110160827637,1.0,0.0,0.0,3.656251907348633,3.656275987625122,8.920013101487712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.02197265625,0.0,1538.832275390625,1895.4371337890625,0.0,1929.459228515625,0.9065819978713988,1.0,0.0,3.0,1.0,0.0
12320880,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8145284652709961,0.3297300934791565,0.2989466488361358,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8778441548347473,0.4175549149513244,0.3973301351070404,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8575785160064697,0.3890714943408966,0.273650050163269,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8304808139801025,0.3512104153633117,0.3349261283874511,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7273125648498535,0.2323313653469085,1.0583000183105469,286.8150634765625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296203613281,297.1483764648437,284.81640625,1.0,0.544955849647522,1.0,1.0,0.0,1.0,-2.8372647762298584,2.837258100509644,6.47451543045463e-06,2.192466735839844,0.9036300778388976,0.9036300778388976,0.0,144.6013641357422,162.0,24132.201171875,-0.0,2004.4766845703125,1.0,282.3417663574219,283.9166564941406,290.4105529785156,291.96710205078125,293.1499938964844,293.1499938964844,282.04998779296875,35826.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388110160827637,1.0,0.0,0.0,3.656251907348633,3.656275987625122,8.920013101487712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.02197265625,0.0,1538.832275390625,1895.4371337890625,0.0,1929.459228515625,0.9065819978713988,1.0,0.0,3.0,1.0,0.0
12320940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8052088022232056,0.3292563855648041,0.2992244362831116,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8678054809570312,0.4175544381141662,0.3979971706867218,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.848295271396637,0.3891986608505249,0.2742622196674347,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8219786286354065,0.3515205681324005,0.3358326554298401,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7198196053504944,0.2324040234088897,1.061001539230347,286.63836669921875,286.56201171875,292.8500061035156,287.4896850585937,292.849609375,297.1493835449219,284.6365966796875,1.0,0.5500202178955078,1.0,1.0,0.0,1.0,-2.84348464012146,2.843478202819824,6.502933956653578e-06,2.1972732543945312,0.9034058451652528,0.9034058451652528,0.0,151.60894775390625,150.0,25119.591796875,-0.0,2048.604736328125,1.0,282.0577697753906,283.70123291015625,290.5471496582031,292.22198486328125,293.1499938964844,293.1499938964844,281.75,35897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554042935371399,1.0,0.0,0.0,3.660770893096924,3.660794973373413,8.942076874518534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.32177734375,0.0,1544.41845703125,1895.4371337890625,0.0,2072.3857421875,0.9076131582260132,1.0,0.0,3.0,1.0,0.0
12321000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8052088022232056,0.3292563855648041,0.2992244362831116,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8678054809570312,0.4175544381141662,0.3979971706867218,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.848295271396637,0.3891986608505249,0.2742622196674347,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8219786286354065,0.3515205681324005,0.3358326554298401,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7198196053504944,0.2324040234088897,1.061001539230347,286.63836669921875,286.56201171875,292.8500061035156,287.4896850585937,292.849609375,297.1493835449219,284.6365966796875,1.0,0.5500202178955078,1.0,1.0,0.0,1.0,-2.84348464012146,2.843478202819824,6.502933956653578e-06,2.1972732543945312,0.9034058451652528,0.9034058451652528,0.0,151.60894775390625,150.0,25119.591796875,-0.0,2048.604736328125,1.0,282.0577697753906,283.70123291015625,290.5471496582031,292.22198486328125,293.1499938964844,293.1499938964844,281.75,35897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554042935371399,1.0,0.0,0.0,3.660770893096924,3.660794973373413,8.942076874518534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.32177734375,0.0,1544.41845703125,1895.4371337890625,0.0,2072.3857421875,0.9076131582260132,1.0,0.0,3.0,1.0,0.0
12321060,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.803204357624054,0.3274990916252136,0.2978928387165069,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.866319477558136,0.4162952303886413,0.3970809876918793,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.8469055891036987,0.3880050182342529,0.2736342847347259,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8208560943603516,0.350710779428482,0.3353135883808136,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.7186450958251953,0.2316496819257736,1.058536410331726,286.4376525878906,286.5372009277344,292.8699951171875,287.4599914550781,292.86962890625,297.14129638671875,284.4355773925781,1.0,0.548840343952179,1.0,1.0,0.0,1.0,-2.8364531993865967,2.836446762084961,6.470706011896255e-06,2.1917917728424072,0.9006130695343018,0.9006130695343018,0.0,151.89712524414062,138.0,26050.0625,-0.0,2038.425537109375,1.0,281.7581481933594,283.463623046875,290.5679931640625,292.331787109375,293.1499938964844,293.1499938964844,281.45001220703125,36069.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818871736526489,1.0,0.0,0.0,3.6588120460510254,3.658836126327514,8.932509558690072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.75048828125,0.0,1543.5147705078125,1895.4371337890625,0.0,2307.1005859375,0.9072837829589844,1.0,0.0,3.0,1.0,0.0
12321120,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.803204357624054,0.3274990916252136,0.2978928387165069,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.866319477558136,0.4162952303886413,0.3970809876918793,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.8469055891036987,0.3880050182342529,0.2736342847347259,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8208560943603516,0.350710779428482,0.3353135883808136,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.7186450958251953,0.2316496819257736,1.058536410331726,286.4376525878906,286.5372009277344,292.8699951171875,287.4599914550781,292.86962890625,297.14129638671875,284.4355773925781,1.0,0.548840343952179,1.0,1.0,0.0,1.0,-2.8364531993865967,2.836446762084961,6.470706011896255e-06,2.1917917728424072,0.9006130695343018,0.9006130695343018,0.0,151.89712524414062,138.0,26050.0625,-0.0,2038.425537109375,1.0,281.7581481933594,283.463623046875,290.5679931640625,292.331787109375,293.1499938964844,293.1499938964844,281.45001220703125,36069.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818871736526489,1.0,0.0,0.0,3.6588120460510254,3.658836126327514,8.932509558690072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.75048828125,0.0,1543.5147705078125,1895.4371337890625,0.0,2307.1005859375,0.9072837829589844,1.0,0.0,3.0,1.0,0.0
12321180,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8066943883895874,0.3252421617507934,0.2958202660083771,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.8707249760627747,0.4144112169742584,0.3952841162681579,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.8510026931762695,0.3862074911594391,0.2723609507083893,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.8248810768127441,0.3493289947509765,0.333977073431015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.721886396408081,0.23043292760849,1.0528247356414795,286.2335205078125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896179199219,297.12969970703125,284.2313537597656,1.0,0.5440559983253479,1.0,1.0,0.0,1.0,-2.821806192398072,2.8217997550964355,6.403704901458696e-06,2.180315971374512,0.8954001069068909,0.8954001069068909,0.0,147.53370666503906,126.0,26907.28515625,-0.0,1993.4847412109373,1.0,281.4582214355469,283.2245788574219,290.52618408203125,292.3542785644531,293.1499938964844,293.1499938964844,281.75,36293.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046779036521912,1.0,0.0,0.0,3.648590087890625,3.648614168167114,8.882668112164538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2666015625,0.0,1533.7918701171875,1895.4371337890625,0.0,2514.27099609375,0.9051471948623656,1.0,0.0,3.0,1.0,0.0
12321240,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8066943883895874,0.3252421617507934,0.2958202660083771,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.8707249760627747,0.4144112169742584,0.3952841162681579,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.8510026931762695,0.3862074911594391,0.2723609507083893,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.8248810768127441,0.3493289947509765,0.333977073431015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.721886396408081,0.23043292760849,1.0528247356414795,286.2335205078125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896179199219,297.12969970703125,284.2313537597656,1.0,0.5440559983253479,1.0,1.0,0.0,1.0,-2.821806192398072,2.8217997550964355,6.403704901458696e-06,2.180315971374512,0.8954001069068909,0.8954001069068909,0.0,147.53370666503906,126.0,26907.28515625,-0.0,1993.4847412109373,1.0,281.4582214355469,283.2245788574219,290.52618408203125,292.3542785644531,293.1499938964844,293.1499938964844,281.75,36293.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046779036521912,1.0,0.0,0.0,3.648590087890625,3.648614168167114,8.882668112164538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2666015625,0.0,1533.7918701171875,1895.4371337890625,0.0,2514.27099609375,0.9051471948623656,1.0,0.0,3.0,1.0,0.0
12321300,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497009277344,0.8104356527328491,0.3245731890201568,0.294825404882431,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3508605957031,0.8751160502433777,0.4138107597827911,0.3943561911582947,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.8551318645477295,0.385702520608902,0.2717224061489105,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.8287681341171265,0.3489198386669159,0.3332648277282715,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.347412109375,0.7250934839248657,0.2299993336200714,1.049644947052002,286.35089111328125,286.5,292.8999938964844,287.4165344238281,292.89959716796875,297.1263122558594,284.3589172363281,1.0,0.5407993793487549,1.0,1.0,0.0,1.0,-2.814044713973999,2.814038276672364,6.36813638266176e-06,2.174140930175781,0.8956377506256104,0.8956377506256104,0.0,144.01742553710938,126.0,25924.12109375,-0.0,1964.072021484375,1.0,281.7012634277344,283.38458251953125,290.3912353515625,292.0789794921875,293.1499938964844,293.1499938964844,281.75,36240.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960344552993774,1.0,0.0,0.0,3.643797636032105,3.6438217163085938,8.85934866801108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.08984375,0.0,1528.07568359375,1895.4371337890625,0.0,2435.2255859375,0.9040972590446472,1.0,0.0,3.0,1.0,0.0
12321360,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.8164657950401306,0.3244268894195556,0.2943432629108429,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.8821106553077698,0.4136800765991211,0.3938789069652557,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.8617966175079346,0.3856995105743408,0.2714504599571228,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.8348900079727173,0.3489195108413696,0.332931786775589,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7302030324935913,0.2298679053783416,1.0476564168930054,286.3931884765625,286.48760986328125,292.9100036621094,287.402587890625,292.9096069335937,297.1265563964844,284.3941345214844,1.0,0.5373297929763794,1.0,1.0,0.0,1.0,-2.8097681999206543,2.8097620010375977,6.348390343191568e-06,2.170651197433472,0.8955991864204407,0.8955991864204407,0.0,139.4451141357422,114.0,25746.14453125,-0.0,1935.309326171875,1.0,281.7422790527344,283.429931640625,290.3414611816406,292.0367736816406,293.1499938964844,293.1499938964844,282.04998779296875,36172.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875267267227173,1.0,0.0,0.0,3.641261577606201,3.6412854194641113,8.847020467328548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.505859375,0.0,1524.753662109375,1895.4371337890625,0.0,2357.974365234375,0.9034561514854432,1.0,0.0,3.0,1.0,0.0
12321420,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745544433594,0.8333185911178589,0.3249610960483551,0.2941808402538299,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.9021984934806824,0.4142584502696991,0.393740713596344,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746765136719,0.8812292814254761,0.3865513503551483,0.2715354859828949,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.8526253700256348,0.349672257900238,0.3329832255840301,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.7450475096702576,0.2302219420671463,1.0463072061538696,286.5747375488281,286.4627990722656,292.92999267578125,287.3760070800781,292.9295959472656,297.1333312988281,284.575927734375,1.0,0.530135452747345,1.0,1.0,0.0,1.0,-2.807941198348999,2.807934761047364,6.339472747640684e-06,2.168935775756836,0.8987584114074707,0.8987584114074707,0.0,128.5826416015625,102.0,24630.453125,-0.0,1880.3946533203125,1.0,282.04168701171875,283.65533447265625,290.2614440917969,291.8592224121094,293.1499938964844,293.1499938964844,282.3500061035156,35950.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760013997554779,1.0,0.0,0.0,3.6423587799072266,3.6423826217651367,8.852353516886069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.84765625,0.0,1524.31103515625,1895.4371337890625,0.0,2112.695556640625,0.9035556316375732,1.0,0.0,3.0,1.0,0.0
12321480,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745544433594,0.8333185911178589,0.3249610960483551,0.2941808402538299,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.9021984934806824,0.4142584502696991,0.393740713596344,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746765136719,0.8812292814254761,0.3865513503551483,0.2715354859828949,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.8526253700256348,0.349672257900238,0.3329832255840301,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.7450475096702576,0.2302219420671463,1.0463072061538696,286.5747375488281,286.4627990722656,292.92999267578125,287.3760070800781,292.9295959472656,297.1333312988281,284.575927734375,1.0,0.530135452747345,1.0,1.0,0.0,1.0,-2.807941198348999,2.807934761047364,6.339472747640684e-06,2.168935775756836,0.8987584114074707,0.8987584114074707,0.0,128.5826416015625,102.0,24630.453125,-0.0,1880.3946533203125,1.0,282.04168701171875,283.65533447265625,290.2614440917969,291.8592224121094,293.1499938964844,293.1499938964844,282.3500061035156,35950.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760013997554779,1.0,0.0,0.0,3.6423587799072266,3.6423826217651367,8.852353516886069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.84765625,0.0,1524.31103515625,1895.4371337890625,0.0,2112.695556640625,0.9035556316375732,1.0,0.0,3.0,1.0,0.0
12321540,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8571000695228577,0.3261373043060303,0.2946520745754242,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.932692050933838,0.4155527949333191,0.3943283557891845,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9087335467338562,0.3881092369556427,0.2721554934978485,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8781784772872925,0.3510839939117431,0.3336937725543976,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7666627168655396,0.2311629354953766,1.0476456880569458,286.76519775390625,286.43798828125,292.95001220703125,287.3515319824219,292.9496154785156,297.14532470703125,284.7665405273437,1.0,0.5229845643043518,1.0,1.0,0.0,1.0,-2.812416315078736,2.8124098777771,6.359153303492349e-06,2.1721444129943848,0.90484619140625,0.90484619140625,0.0,116.58151245117188,90.0,23694.4140625,-0.0,1829.899169921875,1.0,282.3417053222656,283.8890686035156,290.2393798828125,291.76495361328125,293.1499938964844,293.1499938964844,282.04998779296875,35682.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733660101890564,1.0,0.0,0.0,3.653361797332764,3.653385639190674,8.905917070478608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.86474609375,0.0,1534.535888671875,1895.4371337890625,0.0,1885.8360595703125,0.9058363437652588,1.0,0.0,3.0,1.0,0.0
12321600,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8571000695228577,0.3261373043060303,0.2946520745754242,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.932692050933838,0.4155527949333191,0.3943283557891845,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9087335467338562,0.3881092369556427,0.2721554934978485,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8781784772872925,0.3510839939117431,0.3336937725543976,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7666627168655396,0.2311629354953766,1.0476456880569458,286.76519775390625,286.43798828125,292.95001220703125,287.3515319824219,292.9496154785156,297.14532470703125,284.7665405273437,1.0,0.5229845643043518,1.0,1.0,0.0,1.0,-2.812416315078736,2.8124098777771,6.359153303492349e-06,2.1721444129943848,0.90484619140625,0.90484619140625,0.0,116.58151245117188,90.0,23694.4140625,-0.0,1829.899169921875,1.0,282.3417053222656,283.8890686035156,290.2393798828125,291.76495361328125,293.1499938964844,293.1499938964844,282.04998779296875,35682.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733660101890564,1.0,0.0,0.0,3.653361797332764,3.653385639190674,8.905917070478608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.86474609375,0.0,1534.535888671875,1895.4371337890625,0.0,1885.8360595703125,0.9058363437652588,1.0,0.0,3.0,1.0,0.0
12321660,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.8859201073646545,0.325961172580719,0.2945172786712646,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58038330078125,0.9671564102172852,0.4157506227493286,0.3944731950759887,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.9442049264907836,0.3884423077106476,0.272383451461792,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.9090293049812316,0.3515812456607818,0.3340606391429901,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.793078601360321,0.2315568476915359,1.0483702421188354,286.58038330078125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696044921875,297.1497497558594,284.5785827636719,1.0,0.5156907439231873,1.0,1.0,0.0,1.0,-2.8140251636505127,2.814018964767456,6.3663114815426525e-06,2.173332452774048,0.9057674407958984,0.9057674407958984,0.0,105.10916900634766,78.0,24562.318359375,-0.0,1777.3519287109375,1.0,282.0577697753906,283.663818359375,290.3833923339844,292.0219116210937,293.1499938964844,293.1499938964844,281.75,35759.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496223449707031,1.0,0.0,0.0,3.663079261779785,3.6631033420562735,8.953357450991462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.4140625,0.0,1545.960205078125,1895.4371337890625,0.0,2022.184814453125,0.9080334901809692,1.0,0.0,3.0,1.0,0.0
12321720,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.8859201073646545,0.325961172580719,0.2945172786712646,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58038330078125,0.9671564102172852,0.4157506227493286,0.3944731950759887,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.9442049264907836,0.3884423077106476,0.272383451461792,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.9090293049812316,0.3515812456607818,0.3340606391429901,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.793078601360321,0.2315568476915359,1.0483702421188354,286.58038330078125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696044921875,297.1497497558594,284.5785827636719,1.0,0.5156907439231873,1.0,1.0,0.0,1.0,-2.8140251636505127,2.814018964767456,6.3663114815426525e-06,2.173332452774048,0.9057674407958984,0.9057674407958984,0.0,105.10916900634766,78.0,24562.318359375,-0.0,1777.3519287109375,1.0,282.0577697753906,283.663818359375,290.3833923339844,292.0219116210937,293.1499938964844,293.1499938964844,281.75,35759.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496223449707031,1.0,0.0,0.0,3.663079261779785,3.6631033420562735,8.953357450991462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.4140625,0.0,1545.960205078125,1895.4371337890625,0.0,2022.184814453125,0.9080334901809692,1.0,0.0,3.0,1.0,0.0
12321780,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3791809082031,0.9183931350708008,0.3244841396808624,0.2930405139923095,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.9965192079544068,0.4146667718887329,0.3933044075965881,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37896728515625,0.9783383011817932,0.3874431550502777,0.2715808451175689,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.9460817575454712,0.3509467840194702,0.3332879841327667,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.8208370208740234,0.2311093062162399,1.0453046560287476,286.3788757324219,286.3883972167969,292.989990234375,287.3111572265625,292.9896240234375,297.14483642578125,284.3768615722656,1.0,0.5075873732566833,1.0,1.0,0.0,1.0,-2.805275678634644,2.805269241333008,6.326505172182806e-06,2.166447162628174,0.9041635394096376,0.9041635394096376,0.0,94.67017364501952,81.0,25499.1796875,-0.0,1713.9798583984375,1.0,281.75811767578125,283.4240417480469,290.4151611328125,292.1405639648437,293.1499938964844,293.1499938964844,281.45001220703125,35929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752861976623535,1.0,0.0,0.0,3.6663007736206055,3.666324853897095,8.969112741397112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.8740234375,0.0,1550.85107421875,1895.4371337890625,0.0,2247.92236328125,0.9088633060455322,1.0,0.0,3.0,1.0,0.0
12321840,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3791809082031,0.9183931350708008,0.3244841396808624,0.2930405139923095,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.9965192079544068,0.4146667718887329,0.3933044075965881,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37896728515625,0.9783383011817932,0.3874431550502777,0.2715808451175689,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.9460817575454712,0.3509467840194702,0.3332879841327667,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.8208370208740234,0.2311093062162399,1.0453046560287476,286.3788757324219,286.3883972167969,292.989990234375,287.3111572265625,292.9896240234375,297.14483642578125,284.3768615722656,1.0,0.5075873732566833,1.0,1.0,0.0,1.0,-2.805275678634644,2.805269241333008,6.326505172182806e-06,2.166447162628174,0.9041635394096376,0.9041635394096376,0.0,94.67017364501952,81.0,25499.1796875,-0.0,1713.9798583984375,1.0,281.75811767578125,283.4240417480469,290.4151611328125,292.1405639648437,293.1499938964844,293.1499938964844,281.45001220703125,35929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752861976623535,1.0,0.0,0.0,3.6663007736206055,3.666324853897095,8.969112741397112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.8740234375,0.0,1550.85107421875,1895.4371337890625,0.0,2247.92236328125,0.9088633060455322,1.0,0.0,3.0,1.0,0.0
12321900,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331848144531,0.9259368777275084,0.323503315448761,0.2921991646289825,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.9990000128746032,0.4140570759773254,0.3896296322345733,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.984691858291626,0.3866909146308899,0.2710753083229065,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.9539317488670348,0.3503678441047668,0.3327774405479431,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.8265109062194824,0.2306605279445648,1.0433754920959473,286.2318725585937,286.3760070800781,293.0,287.3032531738281,292.9996032714844,297.1405944824219,284.21990966796875,1.0,0.5050153136253357,1.0,1.0,0.0,1.0,-2.796354293823242,2.796348094940185,6.27450572210364e-06,2.154114246368408,0.9019070267677308,0.9019070267677308,0.0,92.0857925415039,81.0,26301.625,-0.0,1688.1654052734375,1.0,281.5008544921875,283.2374572753906,290.43505859375,292.26275634765625,293.1499938964844,293.1499938964844,281.45001220703125,36047.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789883017539978,1.0,0.0,0.0,3.6651535034179688,3.665177822113037,8.963500022218795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.03564453125,0.0,1550.4464111328125,1895.4371337890625,0.0,2379.310791015625,0.9086496829986572,1.0,0.0,3.0,1.0,0.0
12321960,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17437744140625,0.9284858107566832,0.3224127292633056,0.2911977469921112,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.9990000128746032,0.4136206805706024,0.3855772912502289,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741638183594,0.9869495630264282,0.3857890665531158,0.2704513370990753,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.956839680671692,0.3496730923652649,0.3321122229099273,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1749267578125,0.8285949230194092,0.2301186621189117,1.0408971309661863,286.1741027832031,286.36358642578125,293.010009765625,287.2963562011719,293.0096130371094,297.13543701171875,284.1719970703125,1.0,0.5028442740440369,1.0,1.0,0.0,1.0,-2.785712480545044,2.785706281661988,6.238181413209532e-06,2.1511576175689697,0.9001365303993225,0.9001365303993225,0.0,91.10187530517578,99.0,26364.7421875,-0.0,1667.607666015625,1.0,281.4581604003906,283.18280029296875,290.3888854980469,292.17840576171875,293.1499938964844,293.1499938964844,281.1499938964844,36148.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975663542747498,1.0,0.0,0.0,3.661441802978516,3.661465883255005,8.945354466050048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.72021484375,0.0,1547.0521240234375,1895.4371337890625,0.0,2449.196044921875,0.9079217910766602,1.0,0.0,3.0,1.0,0.0
12322020,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795837402344,0.9108604192733764,0.3200524151325226,0.2892783284187317,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.99271959066391,0.4115799367427826,0.3907910287380218,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793701171875,0.973033607006073,0.3837859630584717,0.2692139744758606,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.9402724504470824,0.3480623960494995,0.3308079838752746,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.8162842988967896,0.2288212776184082,1.036080837249756,285.97930908203125,286.3388061523437,293.0299987792969,287.2859191894531,293.02960205078125,297.1246032714844,283.9778137207031,1.0,0.5053436756134033,1.0,1.0,0.0,1.0,-2.783122539520264,2.783116340637207,6.225297056516865e-06,2.148561477661133,0.8938981294631958,0.8938981294631958,0.0,94.56864166259766,117.0,27329.103515625,-0.0,1678.8226318359375,1.0,281.158203125,282.95166015625,290.3559265136719,292.20001220703125,293.1499938964844,293.1499938964844,281.45001220703125,36392.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146314024925232,1.0,0.0,0.0,3.647452831268311,3.6474769115448,8.877131563167495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.6142578125,0.0,1533.2728271484375,1895.4371337890625,0.0,2605.907470703125,0.9049612283706664,1.0,0.0,3.0,1.0,0.0
12322080,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795837402344,0.9108604192733764,0.3200524151325226,0.2892783284187317,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.99271959066391,0.4115799367427826,0.3907910287380218,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793701171875,0.973033607006073,0.3837859630584717,0.2692139744758606,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.9402724504470824,0.3480623960494995,0.3308079838752746,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.8162842988967896,0.2288212776184082,1.036080837249756,285.97930908203125,286.3388061523437,293.0299987792969,287.2859191894531,293.02960205078125,297.1246032714844,283.9778137207031,1.0,0.5053436756134033,1.0,1.0,0.0,1.0,-2.783122539520264,2.783116340637207,6.225297056516865e-06,2.148561477661133,0.8938981294631958,0.8938981294631958,0.0,94.56864166259766,117.0,27329.103515625,-0.0,1678.8226318359375,1.0,281.158203125,282.95166015625,290.3559265136719,292.20001220703125,293.1499938964844,293.1499938964844,281.45001220703125,36392.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146314024925232,1.0,0.0,0.0,3.647452831268311,3.6474769115448,8.877131563167495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.6142578125,0.0,1533.2728271484375,1895.4371337890625,0.0,2605.907470703125,0.9049612283706664,1.0,0.0,3.0,1.0,0.0
12322140,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8756542205810547,0.3190484642982483,0.2883501052856445,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.9586241245269777,0.4102144539356231,0.3894542157649994,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.9345973134040833,0.3830498158931732,0.2686939239501953,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.9011947512626648,0.3474054932594299,0.3302688002586365,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506042480469,0.7857431173324585,0.2281005978584289,1.0337728261947632,286.1512756347656,286.3139953613281,293.04998779296875,287.2803955078125,293.0495910644531,297.1205444335937,284.15283203125,1.0,0.5112010836601257,1.0,1.0,0.0,1.0,-2.774040699005127,2.7740345001220703,6.184673566167476e-06,2.14152193069458,0.8932681679725647,0.8932681679725647,0.0,104.98008728027344,135.0,26267.111328125,-0.0,1715.9532470703125,1.0,281.442138671875,283.1655578613281,290.2049560546875,291.9183959960937,293.1499938964844,293.1499938964844,281.75,36272.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945258617401123,1.0,0.0,0.0,3.636331796646118,3.636355638504028,8.823081429909507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.57470703125,0.0,1520.0465087890625,1895.4371337890625,0.0,2421.48583984375,0.9024255275726318,1.0,0.0,3.0,1.0,0.0
12322200,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8756542205810547,0.3190484642982483,0.2883501052856445,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.9586241245269777,0.4102144539356231,0.3894542157649994,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.9345973134040833,0.3830498158931732,0.2686939239501953,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.9011947512626648,0.3474054932594299,0.3302688002586365,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506042480469,0.7857431173324585,0.2281005978584289,1.0337728261947632,286.1512756347656,286.3139953613281,293.04998779296875,287.2803955078125,293.0495910644531,297.1205444335937,284.15283203125,1.0,0.5112010836601257,1.0,1.0,0.0,1.0,-2.774040699005127,2.7740345001220703,6.184673566167476e-06,2.14152193069458,0.8932681679725647,0.8932681679725647,0.0,104.98008728027344,135.0,26267.111328125,-0.0,1715.9532470703125,1.0,281.442138671875,283.1655578613281,290.2049560546875,291.9183959960937,293.1499938964844,293.1499938964844,281.75,36272.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945258617401123,1.0,0.0,0.0,3.636331796646118,3.636355638504028,8.823081429909507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.57470703125,0.0,1520.0465087890625,1895.4371337890625,0.0,2421.48583984375,0.9024255275726318,1.0,0.0,3.0,1.0,0.0
