time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322260,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.8476458191871643,0.3193051517009735,0.2888104617595672,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.9233438968658448,0.4103431403636932,0.389762133359909,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471069335937,0.9007778763771056,0.3836124241352081,0.2692524790763855,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470153808594,0.8715335130691528,0.3478655815124511,0.3309550285339355,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.7601714730262756,0.2282261103391647,1.0357483625411987,286.3471984863281,286.2892150878906,293.07000732421875,287.28033447265625,293.0696105957031,297.125244140625,284.3490600585937,1.0,0.5199890732765198,1.0,1.0,0.0,1.0,-2.778825044631958,2.7788188457489014,6.205495992617216e-06,2.144970417022705,0.8958021402359009,0.8958021402359009,0.0,117.13096618652344,153.0,25284.58203125,-0.0,1780.721435546875,1.0,281.7416381835937,283.40118408203125,290.1622009277344,291.78546142578125,293.1499938964844,293.1499938964844,282.04998779296875,36037.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663548588752747,1.0,0.0,0.0,3.63408637046814,3.63411021232605,8.812189093987399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.89892578125,0.0,1515.81689453125,1895.4371337890625,0.0,2168.53857421875,0.9017696976661682,1.0,0.0,3.0,1.0,0.0
12322320,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.8476458191871643,0.3193051517009735,0.2888104617595672,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.9233438968658448,0.4103431403636932,0.389762133359909,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471069335937,0.9007778763771056,0.3836124241352081,0.2692524790763855,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470153808594,0.8715335130691528,0.3478655815124511,0.3309550285339355,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.7601714730262756,0.2282261103391647,1.0357483625411987,286.3471984863281,286.2892150878906,293.07000732421875,287.28033447265625,293.0696105957031,297.125244140625,284.3490600585937,1.0,0.5199890732765198,1.0,1.0,0.0,1.0,-2.778825044631958,2.7788188457489014,6.205495992617216e-06,2.144970417022705,0.8958021402359009,0.8958021402359009,0.0,117.13096618652344,153.0,25284.58203125,-0.0,1780.721435546875,1.0,281.7416381835937,283.40118408203125,290.1622009277344,291.78546142578125,293.1499938964844,293.1499938964844,282.04998779296875,36037.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663548588752747,1.0,0.0,0.0,3.63408637046814,3.63411021232605,8.812189093987399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.89892578125,0.0,1515.81689453125,1895.4371337890625,0.0,2168.53857421875,0.9017696976661682,1.0,0.0,3.0,1.0,0.0
12322380,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.824210524559021,0.3201411068439483,0.2899561822414398,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.8935837745666504,0.4112359881401062,0.3909811377525329,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.8737561702728271,0.3848285973072052,0.2703934609889984,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8464139699935913,0.348938524723053,0.3323725163936615,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.7389274835586548,0.2288705855607986,1.0406502485275269,286.5533142089844,286.264404296875,293.0899963378906,287.28631591796875,293.089599609375,297.1348571777344,284.55535888671875,1.0,0.530718207359314,1.0,1.0,0.0,1.0,-2.7906274795532227,2.790621042251587,6.257993391045602e-06,2.1539299488067627,0.9014907479286194,0.9014907479286194,0.0,131.1200714111328,156.0,24501.44921875,-0.0,1865.3692626953125,1.0,282.0416259765625,283.64581298828125,290.1781921386719,291.7388000488281,293.1499938964844,293.1499938964844,281.75,35748.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408842444419861,1.0,0.0,0.0,3.6425588130950928,3.642582654953003,8.853325539348589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.5693359375,0.0,1523.0303955078125,1895.4371337890625,0.0,1947.12060546875,0.903467893600464,1.0,0.0,3.0,1.0,0.0
12322440,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.824210524559021,0.3201411068439483,0.2899561822414398,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.8935837745666504,0.4112359881401062,0.3909811377525329,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.8737561702728271,0.3848285973072052,0.2703934609889984,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8464139699935913,0.348938524723053,0.3323725163936615,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.7389274835586548,0.2288705855607986,1.0406502485275269,286.5533142089844,286.264404296875,293.0899963378906,287.28631591796875,293.089599609375,297.1348571777344,284.55535888671875,1.0,0.530718207359314,1.0,1.0,0.0,1.0,-2.7906274795532227,2.790621042251587,6.257993391045602e-06,2.1539299488067627,0.9014907479286194,0.9014907479286194,0.0,131.1200714111328,156.0,24501.44921875,-0.0,1865.3692626953125,1.0,282.0416259765625,283.64581298828125,290.1781921386719,291.7388000488281,293.1499938964844,293.1499938964844,281.75,35748.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408842444419861,1.0,0.0,0.0,3.6425588130950928,3.642582654953003,8.853325539348589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.5693359375,0.0,1523.0303955078125,1895.4371337890625,0.0,1947.12060546875,0.903467893600464,1.0,0.0,3.0,1.0,0.0
12322500,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.8165184259414673,0.3201280534267425,0.2904106974601745,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276428222656,0.8844358921051025,0.411371499300003,0.3915455937385559,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.865126371383667,0.3850618302822113,0.2708999216556549,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.8385437726974487,0.3492050766944885,0.3330286741256714,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.7322735786437988,0.2290389984846115,1.0429894924163818,286.4276123046875,286.25201416015625,293.1000061035156,287.291748046875,293.099609375,297.1377868652344,284.4188232421875,1.0,0.5346063375473022,1.0,1.0,0.0,1.0,-2.7960681915283203,2.796061992645264,6.282540198299103e-06,2.158184766769409,0.9015992283821106,0.9015992283821106,0.0,136.49740600585938,156.0,25332.29296875,-0.0,1899.511962890625,1.0,281.7987365722656,283.4769897460937,290.3121643066406,292.0047302246094,293.1499938964844,293.1499938964844,281.75,35771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494379281997681,1.0,0.0,0.0,3.647306680679321,3.6473307609558105,8.876420451997546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.53125,0.0,1528.4677734375,1895.4371337890625,0.0,2020.5906982421875,0.904487669467926,1.0,0.0,3.0,1.0,0.0
12322560,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.8092254400253296,0.3196005821228027,0.2902982831001282,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.8762813210487366,0.4110442399978637,0.3916015923023224,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3814697265625,0.8574407696723938,0.3847953677177429,0.270992636680603,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.8315717577934265,0.3490637242794037,0.333240270614624,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819274902344,0.7263137102127075,0.2289177179336547,1.0438812971115112,286.38140869140625,286.2395935058594,293.1099853515625,287.29888916015625,293.109619140625,297.1372985839844,284.3802185058594,1.0,0.5377721190452576,1.0,1.0,0.0,1.0,-2.7974448204040527,2.797438621520996,6.288813892751932e-06,2.159286975860596,0.9021591544151306,0.9021591544151306,0.0,141.3201904296875,159.0,25478.763671875,-0.0,1924.682373046875,1.0,281.7578125,283.4287414550781,290.3566589355469,292.0381164550781,293.1499938964844,293.1499938964844,281.45001220703125,35809.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577369213104248,1.0,0.0,0.0,3.650358438491821,3.650382518768311,8.891280458556139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4775390625,0.0,1532.142333984375,1895.4371337890625,0.0,2092.75244140625,0.9052239656448364,1.0,0.0,3.0,1.0,0.0
12322620,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19500732421875,0.7958884239196777,0.317805677652359,0.2892212271690368,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.8625819087028503,0.4096193611621856,0.3908319175243377,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.8445665836334229,0.3834744989871979,0.2704982757568359,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949462890625,0.8197061419487,0.3480815291404724,0.3328647315502167,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7158412337303162,0.2281278222799301,1.0427411794662476,286.19482421875,286.2148132324219,293.1300048828125,287.318603515625,293.1296081542969,297.1310119628906,284.1934509277344,1.0,0.542301595211029,1.0,1.0,0.0,1.0,-2.792818069458008,2.792811870574951,6.268037850531982e-06,2.155719995498657,0.9005188941955566,0.9005188941955566,0.0,149.5919647216797,147.0,26558.861328125,-0.0,1956.7403564453125,1.0,281.4582214355469,283.1991271972656,290.4247436523437,292.2011108398437,293.1499938964844,293.1499938964844,281.1499938964844,35962.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837890982627869,1.0,0.0,0.0,3.6522955894470215,3.652319431304932,8.900719308257976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.0205078125,0.0,1535.4449462890625,1895.4371337890625,0.0,2324.226318359375,0.9057549834251404,1.0,0.0,3.0,1.0,0.0
12322680,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19500732421875,0.7958884239196777,0.317805677652359,0.2892212271690368,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.8625819087028503,0.4096193611621856,0.3908319175243377,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.8445665836334229,0.3834744989871979,0.2704982757568359,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949462890625,0.8197061419487,0.3480815291404724,0.3328647315502167,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7158412337303162,0.2281278222799301,1.0427411794662476,286.19482421875,286.2148132324219,293.1300048828125,287.318603515625,293.1296081542969,297.1310119628906,284.1934509277344,1.0,0.542301595211029,1.0,1.0,0.0,1.0,-2.792818069458008,2.792811870574951,6.268037850531982e-06,2.155719995498657,0.9005188941955566,0.9005188941955566,0.0,149.5919647216797,147.0,26558.861328125,-0.0,1956.7403564453125,1.0,281.4582214355469,283.1991271972656,290.4247436523437,292.2011108398437,293.1499938964844,293.1499938964844,281.1499938964844,35962.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837890982627869,1.0,0.0,0.0,3.6522955894470215,3.652319431304932,8.900719308257976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.0205078125,0.0,1535.4449462890625,1895.4371337890625,0.0,2324.226318359375,0.9057549834251404,1.0,0.0,3.0,1.0,0.0
12322740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.7926333546638489,0.3155275881290436,0.2873031795024872,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.8598076701164246,0.4076003730297088,0.3890891969203949,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.841960072517395,0.3815859854221344,0.2692945301532745,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.006591796875,0.8173379302024841,0.3465473651885986,0.3315682411193847,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.7134789228439331,0.2268691062927246,1.0377389192581177,286.0064697265625,286.19000244140625,293.1499938964844,287.3460693359375,293.14959716796875,297.1211242675781,284.00506591796875,1.0,0.540489912033081,1.0,1.0,0.0,1.0,-2.779409170150757,2.7794029712677,6.20796026851167e-06,2.1453540325164795,0.8966829776763916,0.8966829776763916,0.0,150.1377716064453,135.0,27581.609375,-0.0,1938.0159912109373,1.0,281.15826416015625,282.9686889648437,290.439453125,292.2882995605469,293.1499938964844,293.1499938964844,281.45001220703125,36162.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061712980270386,1.0,0.0,0.0,3.646852731704712,3.646876573562622,8.874210379872238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02734375,0.0,1530.8836669921875,1895.4371337890625,0.0,2527.98046875,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
12322800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.7926333546638489,0.3155275881290436,0.2873031795024872,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.8598076701164246,0.4076003730297088,0.3890891969203949,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.841960072517395,0.3815859854221344,0.2692945301532745,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.006591796875,0.8173379302024841,0.3465473651885986,0.3315682411193847,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.7134789228439331,0.2268691062927246,1.0377389192581177,286.0064697265625,286.19000244140625,293.1499938964844,287.3460693359375,293.14959716796875,297.1211242675781,284.00506591796875,1.0,0.540489912033081,1.0,1.0,0.0,1.0,-2.779409170150757,2.7794029712677,6.20796026851167e-06,2.1453540325164795,0.8966829776763916,0.8966829776763916,0.0,150.1377716064453,135.0,27581.609375,-0.0,1938.0159912109373,1.0,281.15826416015625,282.9686889648437,290.439453125,292.2882995605469,293.1499938964844,293.1499938964844,281.45001220703125,36162.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061712980270386,1.0,0.0,0.0,3.646852731704712,3.646876573562622,8.874210379872238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02734375,0.0,1530.8836669921875,1895.4371337890625,0.0,2527.98046875,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
12322860,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.7983132004737854,0.3147207498550415,0.2859293520450592,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.8661002516746521,0.4067761301994324,0.3876932263374328,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.8479752540588379,0.3810330629348755,0.268423855304718,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854553222656,0.823104977607727,0.3460331261157989,0.3305186927318573,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1848449707031,0.7183540463447571,0.2262922376394271,1.0329797267913818,286.18560791015625,286.1651916503906,293.1700134277344,287.3787536621094,293.16961669921875,297.118896484375,284.1874389648437,1.0,0.5354971289634705,1.0,1.0,0.0,1.0,-2.768042087554932,2.768036127090454,6.156832569104154e-06,2.136369466781616,0.8985422849655151,0.8985422849655151,0.0,144.76644897460938,123.0,26629.54296875,-0.0,1894.7362060546875,1.0,281.442138671875,283.1847839355469,290.318359375,292.045166015625,293.1499938964844,293.1499938964844,281.75,36014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890650629997253,1.0,0.0,0.0,3.645297050476074,3.645321130752564,8.866641110216733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.5869140625,0.0,1528.0545654296875,1895.4371337890625,0.0,2371.89892578125,0.904252827167511,1.0,0.0,3.0,1.0,0.0
12322920,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.7983132004737854,0.3147207498550415,0.2859293520450592,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.8661002516746521,0.4067761301994324,0.3876932263374328,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.8479752540588379,0.3810330629348755,0.268423855304718,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854553222656,0.823104977607727,0.3460331261157989,0.3305186927318573,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1848449707031,0.7183540463447571,0.2262922376394271,1.0329797267913818,286.18560791015625,286.1651916503906,293.1700134277344,287.3787536621094,293.16961669921875,297.118896484375,284.1874389648437,1.0,0.5354971289634705,1.0,1.0,0.0,1.0,-2.768042087554932,2.768036127090454,6.156832569104154e-06,2.136369466781616,0.8985422849655151,0.8985422849655151,0.0,144.76644897460938,123.0,26629.54296875,-0.0,1894.7362060546875,1.0,281.442138671875,283.1847839355469,290.318359375,292.045166015625,293.1499938964844,293.1499938964844,281.75,36014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890650629997253,1.0,0.0,0.0,3.645297050476074,3.645321130752564,8.866641110216733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.5869140625,0.0,1528.0545654296875,1895.4371337890625,0.0,2371.89892578125,0.904252827167511,1.0,0.0,3.0,1.0,0.0
12322980,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38720703125,0.8122963905334473,0.315293401479721,0.2858496308326721,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38751220703125,0.8812420964241028,0.4072960317134857,0.3875515162944793,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.8625171184539795,0.3818751871585846,0.2685402333736419,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873291015625,0.8364988565444946,0.3467225730419159,0.3305610418319702,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.7298054099082947,0.2266708612442016,1.0319842100143433,286.38751220703125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896057128906,297.1263427734375,284.3895874023437,1.0,0.5293017029762268,1.0,1.0,0.0,1.0,-2.7667624950408936,2.766756296157837,6.150877652544295e-06,2.13525915145874,0.9036404490470886,0.9036404490470886,0.0,135.46249389648438,111.0,25727.79296875,-0.0,1848.851806640625,1.0,281.7417297363281,283.42144775390625,290.3051452636719,291.9472351074219,293.1499938964844,293.1499938964844,281.45001220703125,35768.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627086043357849,1.0,0.0,0.0,3.6530940532684326,3.653118133544922,8.904611945581564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.1201171875,0.0,1534.8785400390625,1895.4371337890625,0.0,2136.371826171875,0.9058343768119812,1.0,0.0,3.0,1.0,0.0
12323040,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38720703125,0.8122963905334473,0.315293401479721,0.2858496308326721,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38751220703125,0.8812420964241028,0.4072960317134857,0.3875515162944793,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.8625171184539795,0.3818751871585846,0.2685402333736419,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873291015625,0.8364988565444946,0.3467225730419159,0.3305610418319702,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.7298054099082947,0.2266708612442016,1.0319842100143433,286.38751220703125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896057128906,297.1263427734375,284.3895874023437,1.0,0.5293017029762268,1.0,1.0,0.0,1.0,-2.7667624950408936,2.766756296157837,6.150877652544295e-06,2.13525915145874,0.9036404490470886,0.9036404490470886,0.0,135.46249389648438,111.0,25727.79296875,-0.0,1848.851806640625,1.0,281.7417297363281,283.42144775390625,290.3051452636719,291.9472351074219,293.1499938964844,293.1499938964844,281.45001220703125,35768.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627086043357849,1.0,0.0,0.0,3.6530940532684326,3.653118133544922,8.904611945581564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.1201171875,0.0,1534.8785400390625,1895.4371337890625,0.0,2136.371826171875,0.9058343768119812,1.0,0.0,3.0,1.0,0.0
12323100,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27001953125,0.8206154704093933,0.3153086900711059,0.2858924567699432,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687683105469,0.890966534614563,0.4073818027973175,0.3876147270202636,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26904296875,0.8719218969345093,0.3820773065090179,0.2686860561370849,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8450915813446045,0.3469363749027252,0.3307134211063385,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723388671875,0.7370684742927551,0.226827934384346,1.0321413278579712,286.26873779296875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996154785156,297.1296081542969,284.2603454589844,1.0,0.5259802341461182,1.0,1.0,0.0,1.0,-2.7674410343170166,2.76743483543396,6.153992217150517e-06,2.135828018188477,0.9035825133323668,0.9035825133323668,0.0,130.24070739746094,111.0,26682.8671875,-0.0,1825.259765625,1.0,281.4984741210937,283.2595520019531,290.43780517578125,292.2100524902344,293.1499938964844,293.1499938964844,281.45001220703125,35797.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689865231513977,1.0,0.0,0.0,3.6572773456573486,3.657301425933838,8.925018164518406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.4853515625,0.0,1539.7623291015625,1895.4371337890625,0.0,2191.843505859375,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
12323160,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.8284215331077576,0.3148762285709381,0.2854766249656677,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9005032777786255,0.4070703387260437,0.3872762620449066,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252502441406,0.8811831474304199,0.3818493187427521,0.2685019671916961,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.8536430597305298,0.3468071222305298,0.330526739358902,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257080078125,0.7442589998245239,0.2267545461654663,1.0313111543655396,286.2252197265625,286.1156005859375,293.2099914550781,287.4509582519531,293.2095947265625,297.13018798828125,284.2241516113281,1.0,0.5223866701126099,1.0,1.0,0.0,1.0,-2.765096426010132,2.765090227127075,6.143683549453272e-06,2.1340718269348145,0.9039580821990968,0.9039580821990968,0.0,125.24129486083984,99.0,26843.55078125,-0.0,1798.0838623046875,1.0,281.4576416015625,283.2131042480469,290.4909362792969,292.2505798339844,293.1499938964844,293.1499938964844,281.1499938964844,35838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775273859500885,1.0,0.0,0.0,3.659771680831909,3.6597957611083984,8.937195730140957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.48291015625,0.0,1542.859130859375,1895.4371337890625,0.0,2247.8125,0.9073497653007508,1.0,0.0,3.0,1.0,0.0
12323220,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.844941258430481,0.3133288025856018,0.2839307188987732,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.9222723841667176,0.4057533144950866,0.3858756422996521,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409545898437,0.9010175466537476,0.3806800544261932,0.2675724327564239,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.8723207116127014,0.345932126045227,0.3295177519321441,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414733886719,0.7599330544471741,0.2261508405208587,1.0275087356567385,286.0408935546875,286.0907897949219,293.2300109863281,287.4901428222656,293.2296142578125,297.1268615722656,284.03961181640625,1.0,0.5144389867782593,1.0,1.0,0.0,1.0,-2.7546627521514893,2.7546565532684326,6.097501682233997e-06,2.126063823699951,0.9019349813461304,0.9019349813461304,0.0,115.3107681274414,87.0,27927.033203125,-0.0,1735.5592041015625,1.0,281.1581420898437,282.9843139648437,290.5821228027344,292.4359436035156,293.1499938964844,293.1499938964844,280.8500061035156,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983169555664062,1.0,0.0,0.0,3.660404920578003,3.660429000854492,8.940288580561173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.0146484375,0.0,1544.759521484375,1895.4371337890625,0.0,2456.047607421875,0.9075932502746582,1.0,0.0,3.0,1.0,0.0
12323280,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.844941258430481,0.3133288025856018,0.2839307188987732,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.9222723841667176,0.4057533144950866,0.3858756422996521,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409545898437,0.9010175466537476,0.3806800544261932,0.2675724327564239,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.8723207116127014,0.345932126045227,0.3295177519321441,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414733886719,0.7599330544471741,0.2261508405208587,1.0275087356567385,286.0408935546875,286.0907897949219,293.2300109863281,287.4901428222656,293.2296142578125,297.1268615722656,284.03961181640625,1.0,0.5144389867782593,1.0,1.0,0.0,1.0,-2.7546627521514893,2.7546565532684326,6.097501682233997e-06,2.126063823699951,0.9019349813461304,0.9019349813461304,0.0,115.3107681274414,87.0,27927.033203125,-0.0,1735.5592041015625,1.0,281.1581420898437,282.9843139648437,290.5821228027344,292.4359436035156,293.1499938964844,293.1499938964844,280.8500061035156,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983169555664062,1.0,0.0,0.0,3.660404920578003,3.660429000854492,8.940288580561173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.0146484375,0.0,1544.759521484375,1895.4371337890625,0.0,2456.047607421875,0.9075932502746582,1.0,0.0,3.0,1.0,0.0
12323340,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.8650278449058533,0.3113167881965637,0.2818556725978851,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.9489430785179138,0.4038827121257782,0.3838499784469604,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.9262869358062744,0.3789733648300171,0.2661857008934021,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8538818359375,0.8948212265968323,0.3445487022399902,0.327940821647644,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.7789399027824402,0.2251309901475906,1.0215624570846558,285.853759765625,286.0660095214844,293.25,287.5311584472656,293.2496032714844,297.1197509765625,283.8523864746094,1.0,0.5055733919143677,1.0,1.0,0.0,1.0,-2.739030361175537,2.73902440071106,6.028481038811151e-06,2.113992691040039,0.8977285623550415,0.8977285623550415,0.0,105.16764831542967,75.0,29094.55078125,-0.0,1664.8568115234375,1.0,280.8581848144531,282.7639465332031,290.6207580566406,292.55487060546875,293.1499938964844,293.1499938964844,281.1499938964844,36200.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198168873786926,1.0,0.0,0.0,3.653571367263794,3.653595447540283,8.906939115149726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.51318359375,0.0,1538.64453125,1895.4371337890625,0.0,2653.872802734375,0.9061998128890992,1.0,0.0,3.0,1.0,0.0
12323400,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.8650278449058533,0.3113167881965637,0.2818556725978851,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.9489430785179138,0.4038827121257782,0.3838499784469604,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.9262869358062744,0.3789733648300171,0.2661857008934021,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8538818359375,0.8948212265968323,0.3445487022399902,0.327940821647644,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.7789399027824402,0.2251309901475906,1.0215624570846558,285.853759765625,286.0660095214844,293.25,287.5311584472656,293.2496032714844,297.1197509765625,283.8523864746094,1.0,0.5055733919143677,1.0,1.0,0.0,1.0,-2.739030361175537,2.73902440071106,6.028481038811151e-06,2.113992691040039,0.8977285623550415,0.8977285623550415,0.0,105.16764831542967,75.0,29094.55078125,-0.0,1664.8568115234375,1.0,280.8581848144531,282.7639465332031,290.6207580566406,292.55487060546875,293.1499938964844,293.1499938964844,281.1499938964844,36200.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198168873786926,1.0,0.0,0.0,3.653571367263794,3.653595447540283,8.906939115149726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.51318359375,0.0,1538.64453125,1895.4371337890625,0.0,2653.872802734375,0.9061998128890992,1.0,0.0,3.0,1.0,0.0
12323460,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.8962967991828918,0.3106972575187683,0.2804425954818725,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9828209280967712,0.4031686186790466,0.3823317587375641,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.9635841250419616,0.3785538375377655,0.2652417123317718,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9304981231689452,0.3441514670848846,0.326773852109909,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.036376953125,0.8073754906654358,0.2247604578733444,1.0166510343551636,286.0372314453125,286.04119873046875,293.2699890136719,287.5738220214844,293.26959228515625,297.1197204589844,284.03924560546875,1.0,0.4963137507438659,1.0,1.0,0.0,1.0,-2.7270569801330566,2.727051019668579,5.9755398069683e-06,2.104586124420166,0.8992856740951538,0.8992856740951538,0.0,93.79076385498048,78.0,28101.111328125,-0.0,1594.4610595703125,1.0,281.1421813964844,282.9783935546875,290.5186462402344,292.3316650390625,293.1499938964844,293.1499938964844,281.45001220703125,36052.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039694428443909,1.0,0.0,0.0,3.6505887508392334,3.650612831115722,8.892402547644451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.77099609375,0.0,1534.215576171875,1895.4371337890625,0.0,2507.7724609375,0.905462920665741,1.0,0.0,3.0,1.0,0.0
12323520,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.8962967991828918,0.3106972575187683,0.2804425954818725,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9828209280967712,0.4031686186790466,0.3823317587375641,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.9635841250419616,0.3785538375377655,0.2652417123317718,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9304981231689452,0.3441514670848846,0.326773852109909,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.036376953125,0.8073754906654358,0.2247604578733444,1.0166510343551636,286.0372314453125,286.04119873046875,293.2699890136719,287.5738220214844,293.26959228515625,297.1197204589844,284.03924560546875,1.0,0.4963137507438659,1.0,1.0,0.0,1.0,-2.7270569801330566,2.727051019668579,5.9755398069683e-06,2.104586124420166,0.8992856740951538,0.8992856740951538,0.0,93.79076385498048,78.0,28101.111328125,-0.0,1594.4610595703125,1.0,281.1421813964844,282.9783935546875,290.5186462402344,292.3316650390625,293.1499938964844,293.1499938964844,281.45001220703125,36052.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039694428443909,1.0,0.0,0.0,3.6505887508392334,3.650612831115722,8.892402547644451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.77099609375,0.0,1534.215576171875,1895.4371337890625,0.0,2507.7724609375,0.905462920665741,1.0,0.0,3.0,1.0,0.0
12323580,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439270019531,0.9194900393486024,0.3113580048084259,0.2806044816970825,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442321777344,0.9990000128746032,0.4038717448711395,0.3807810246944427,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.9851914048194884,0.3794550895690918,0.2655208706855774,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440490722656,0.9556727409362792,0.3448924422264099,0.3270272314548492,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.243408203125,0.8257220983505249,0.2252725511789322,1.0170340538024902,286.2442321777344,286.0163879394531,293.2900085449219,287.6180114746094,293.28961181640625,297.12847900390625,284.24591064453125,1.0,0.4918971657752991,1.0,1.0,0.0,1.0,-2.721788167953491,2.7217822074890137,5.952952051302418e-06,2.1007471084594727,0.90416157245636,0.90416157245636,0.0,87.77794647216797,96.0,27142.73828125,-0.0,1561.6915283203125,1.0,281.4417724609375,283.2130432128906,290.5165100097656,292.2451171875,293.1499938964844,293.1499938964844,281.1499938964844,35801.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791725993156433,1.0,0.0,0.0,3.657130479812622,3.6571545600891113,8.924300800572382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39111328125,0.0,1539.6241455078125,1895.4371337890625,0.0,2282.71484375,0.9067612290382384,1.0,0.0,3.0,1.0,0.0
12323640,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439270019531,0.9194900393486024,0.3113580048084259,0.2806044816970825,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442321777344,0.9990000128746032,0.4038717448711395,0.3807810246944427,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.9851914048194884,0.3794550895690918,0.2655208706855774,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440490722656,0.9556727409362792,0.3448924422264099,0.3270272314548492,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.243408203125,0.8257220983505249,0.2252725511789322,1.0170340538024902,286.2442321777344,286.0163879394531,293.2900085449219,287.6180114746094,293.28961181640625,297.12847900390625,284.24591064453125,1.0,0.4918971657752991,1.0,1.0,0.0,1.0,-2.721788167953491,2.7217822074890137,5.952952051302418e-06,2.1007471084594727,0.90416157245636,0.90416157245636,0.0,87.77794647216797,96.0,27142.73828125,-0.0,1561.6915283203125,1.0,281.4417724609375,283.2130432128906,290.5165100097656,292.2451171875,293.1499938964844,293.1499938964844,281.1499938964844,35801.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791725993156433,1.0,0.0,0.0,3.657130479812622,3.6571545600891113,8.924300800572382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39111328125,0.0,1539.6241455078125,1895.4371337890625,0.0,2282.71484375,0.9067612290382384,1.0,0.0,3.0,1.0,0.0
12323700,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1274108886719,0.9213623404502868,0.3113887906074524,0.28084397315979,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261291503906,0.9990000128746032,0.4043974280357361,0.3792999684810638,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263732910156,0.9867080450057985,0.3796639442443847,0.2658131718635559,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268310546875,0.9575372934341432,0.345112681388855,0.3273766338825226,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1296691894531,0.8271729350090027,0.2254759818315506,1.0183038711547852,286.1260681152344,286.0039978027344,293.29998779296875,287.640625,293.2995910644531,297.13189697265625,284.1177978515625,1.0,0.4929477274417877,1.0,1.0,0.0,1.0,-2.7272753715515137,2.727269411087036,5.976151896902593e-06,2.104592084884644,0.9039834141731262,0.9039834141731262,0.0,87.61727905273438,96.0,28233.666015625,-0.0,1566.0802001953125,1.0,281.1983947753906,283.05828857421875,290.6506042480469,292.5140380859375,293.1499938964844,293.1499938964844,281.1499938964844,35829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857347726821899,1.0,0.0,0.0,3.660726308822632,3.660750389099121,8.941859164224297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.69287109375,0.0,1543.8533935546875,1895.4371337890625,0.0,2341.779052734375,0.9075310230255128,1.0,0.0,3.0,1.0,0.0
12323760,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08758544921875,0.9119901061058044,0.310954749584198,0.2806959450244903,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08746337890625,0.9961464405059814,0.4040538370609283,0.3831463158130646,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874938964844,0.9792948365211488,0.3794286251068115,0.2658318281173706,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0875244140625,0.9485601782798768,0.3449760973453522,0.3274646401405334,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.8206077218055725,0.2254307270050048,1.0189504623413086,286.08746337890625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096008300781,297.1327209472656,284.0868530273437,1.0,0.4953274726867676,1.0,1.0,0.0,1.0,-2.732475996017456,2.7324700355529785,5.9995204537699465e-06,2.1088666915893555,0.9043124914169312,0.9043124914169312,0.0,89.88814544677734,114.0,28493.37109375,-0.0,1584.1788330078125,1.0,281.1577453613281,283.0190124511719,290.707275390625,292.563232421875,293.1499938964844,293.1499938964844,280.8500061035156,35866.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923651337623596,1.0,0.0,0.0,3.6627161502838135,3.662740230560303,8.951582231020438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.71875,0.0,1546.359619140625,1895.4371337890625,0.0,2401.836669921875,0.9080296754837036,1.0,0.0,3.0,1.0,0.0
12323820,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.8750478625297546,0.309292733669281,0.2798354923725128,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.9616926312446594,0.4023528099060058,0.3822150230407715,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080505371094,0.9402694702148438,0.3781447112560272,0.2654333710670471,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081115722656,0.9070547223091124,0.3439873456954956,0.327174574136734,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.7893407940864563,0.2247568070888519,1.0187910795211792,285.90802001953125,285.966796875,293.3299865722656,287.7102355957031,293.32958984375,297.12841796875,283.9070129394531,1.0,0.502186119556427,1.0,1.0,0.0,1.0,-2.729471206665039,2.729465246200561,5.986429187032627e-06,2.106592893600464,0.902208685874939,0.902208685874939,0.0,100.39374542236328,132.0,29792.849609375,-0.0,1628.65966796875,1.0,280.8581237792969,282.80450439453125,290.8075561523437,292.7707824707031,293.1499938964844,293.1499938964844,280.54998779296875,36017.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163708448410034,1.0,0.0,0.0,3.6626181602478014,3.662642240524292,8.95110360943363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.7216796875,0.0,1547.3841552734375,1895.4371337890625,0.0,2621.981201171875,0.9081031084060668,1.0,0.0,3.0,1.0,0.0
12323880,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.8750478625297546,0.309292733669281,0.2798354923725128,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.9616926312446594,0.4023528099060058,0.3822150230407715,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080505371094,0.9402694702148438,0.3781447112560272,0.2654333710670471,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081115722656,0.9070547223091124,0.3439873456954956,0.327174574136734,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.7893407940864563,0.2247568070888519,1.0187910795211792,285.90802001953125,285.966796875,293.3299865722656,287.7102355957031,293.32958984375,297.12841796875,283.9070129394531,1.0,0.502186119556427,1.0,1.0,0.0,1.0,-2.729471206665039,2.729465246200561,5.986429187032627e-06,2.106592893600464,0.902208685874939,0.902208685874939,0.0,100.39374542236328,132.0,29792.849609375,-0.0,1628.65966796875,1.0,280.8581237792969,282.80450439453125,290.8075561523437,292.7707824707031,293.1499938964844,293.1499938964844,280.54998779296875,36017.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163708448410034,1.0,0.0,0.0,3.6626181602478014,3.662642240524292,8.95110360943363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.7216796875,0.0,1547.3841552734375,1895.4371337890625,0.0,2621.981201171875,0.9081031084060668,1.0,0.0,3.0,1.0,0.0
12323940,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7266540527344,0.8386947512626648,0.3070453107357025,0.2784784436225891,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.9161645770072936,0.4001650512218475,0.3808333575725555,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.8963216543197632,0.3762145340442657,0.2646109461784363,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.868319571018219,0.3423848152160644,0.3263654708862304,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7269592285156,0.756270170211792,0.2235341966152191,1.016590237617493,285.7264709472656,285.9419860839844,293.3500061035156,287.7579650878906,293.349609375,297.1191101074219,283.7254638671875,1.0,0.5107685327529907,1.0,1.0,0.0,1.0,-2.7215781211853027,2.721572160720825,5.951994353381451e-06,2.1005666255950928,0.8979944586753845,0.8979944586753845,0.0,114.64644622802734,150.0,31036.876953125,-0.0,1683.366943359375,1.0,280.55816650390625,282.5896911621094,290.8518981933594,292.9027709960937,293.1499938964844,293.1499938964844,280.8500061035156,36211.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387386202812195,1.0,0.0,0.0,3.655315399169922,3.655339479446411,8.91544402747968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.78662109375,0.0,1540.678466796875,1895.4371337890625,0.0,2829.93212890625,0.9065994024276732,1.0,0.0,3.0,1.0,0.0
12324000,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7266540527344,0.8386947512626648,0.3070453107357025,0.2784784436225891,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.9161645770072936,0.4001650512218475,0.3808333575725555,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.8963216543197632,0.3762145340442657,0.2646109461784363,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.868319571018219,0.3423848152160644,0.3263654708862304,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7269592285156,0.756270170211792,0.2235341966152191,1.016590237617493,285.7264709472656,285.9419860839844,293.3500061035156,287.7579650878906,293.349609375,297.1191101074219,283.7254638671875,1.0,0.5107685327529907,1.0,1.0,0.0,1.0,-2.7215781211853027,2.721572160720825,5.951994353381451e-06,2.1005666255950928,0.8979944586753845,0.8979944586753845,0.0,114.64644622802734,150.0,31036.876953125,-0.0,1683.366943359375,1.0,280.55816650390625,282.5896911621094,290.8518981933594,292.9027709960937,293.1499938964844,293.1499938964844,280.8500061035156,36211.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387386202812195,1.0,0.0,0.0,3.655315399169922,3.655339479446411,8.91544402747968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.78662109375,0.0,1540.678466796875,1895.4371337890625,0.0,2829.93212890625,0.9065994024276732,1.0,0.0,3.0,1.0,0.0
12324060,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171447753906,0.8105454444885254,0.3060867488384247,0.277776688337326,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175109863281,0.8819907307624817,0.3991187512874603,0.3800536096096039,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.8642009496688843,0.3754879236221313,0.2642385065555572,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.8386173248291016,0.3416869640350342,0.3259776830673218,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.7311105132102966,0.2228577584028244,1.0153712034225464,285.9175109863281,285.9172058105469,293.3699951171875,287.8065490722656,293.3695983886719,297.1161499023437,283.9198913574219,1.0,0.5204979777336121,1.0,1.0,0.0,1.0,-2.7174079418182373,2.71740198135376,5.933570264460286e-06,2.0972542762756348,0.8996599316596985,0.8996599316596985,0.0,130.01686096191406,153.0,30130.7890625,-0.0,1748.468505859375,1.0,280.8421936035156,282.8100280761719,290.7606506347656,292.6942443847656,293.1499938964844,293.1499938964844,281.1499938964844,36054.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247718811035156,1.0,0.0,0.0,3.652232170104981,3.65225601196289,8.900410080059373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.58251953125,0.0,1536.058349609375,1895.4371337890625,0.0,2699.832763671875,0.9058331847190856,1.0,0.0,3.0,1.0,0.0
