time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324120,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171447753906,0.8105454444885254,0.3060867488384247,0.277776688337326,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175109863281,0.8819907307624817,0.3991187512874603,0.3800536096096039,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.8642009496688843,0.3754879236221313,0.2642385065555572,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.8386173248291016,0.3416869640350342,0.3259776830673218,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.7311105132102966,0.2228577584028244,1.0153712034225464,285.9175109863281,285.9172058105469,293.3699951171875,287.8065490722656,293.3695983886719,297.1161499023437,283.9198913574219,1.0,0.5204979777336121,1.0,1.0,0.0,1.0,-2.7174079418182373,2.71740198135376,5.933570264460286e-06,2.0972542762756348,0.8996599316596985,0.8996599316596985,0.0,130.01686096191406,153.0,30130.7890625,-0.0,1748.468505859375,1.0,280.8421936035156,282.8100280761719,290.7606506347656,292.6942443847656,293.1499938964844,293.1499938964844,281.1499938964844,36054.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247718811035156,1.0,0.0,0.0,3.652232170104981,3.65225601196289,8.900410080059373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.58251953125,0.0,1536.058349609375,1895.4371337890625,0.0,2699.832763671875,0.9058331847190856,1.0,0.0,3.0,1.0,0.0
12324180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.7961742877960205,0.3063877820968628,0.2781680822372436,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.8662914037704468,0.3993463218212127,0.3803816437721252,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.8495609760284424,0.3760648965835571,0.2647227346897125,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303100585937,0.8250307440757751,0.3421071469783783,0.3265135288238525,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.7192987203598022,0.2230328172445297,1.017026662826538,286.1305236816406,285.89239501953125,293.3900146484375,287.85577392578125,293.3895874023437,297.1220092773437,284.1330261230469,1.0,0.526887059211731,1.0,1.0,0.0,1.0,-2.721482753753662,2.721476793289185,5.951422735961387e-06,2.100419759750366,0.9047119617462158,0.9047119617462158,0.0,139.43687438964844,141.0,29261.427734375,-0.0,1798.258056640625,1.0,281.14178466796875,283.0491027832031,290.7672424316406,292.62115478515625,293.1499938964844,293.1499938964844,280.8500061035156,35794.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027236461639404,1.0,0.0,0.0,3.659002304077149,3.6590263843536377,8.933438380154257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.712890625,0.0,1541.6649169921875,1895.4371337890625,0.0,2496.353271484375,0.907176911830902,1.0,0.0,3.0,1.0,0.0
12324240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.7961742877960205,0.3063877820968628,0.2781680822372436,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.8662914037704468,0.3993463218212127,0.3803816437721252,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.8495609760284424,0.3760648965835571,0.2647227346897125,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303100585937,0.8250307440757751,0.3421071469783783,0.3265135288238525,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.7192987203598022,0.2230328172445297,1.017026662826538,286.1305236816406,285.89239501953125,293.3900146484375,287.85577392578125,293.3895874023437,297.1220092773437,284.1330261230469,1.0,0.526887059211731,1.0,1.0,0.0,1.0,-2.721482753753662,2.721476793289185,5.951422735961387e-06,2.100419759750366,0.9047119617462158,0.9047119617462158,0.0,139.43687438964844,141.0,29261.427734375,-0.0,1798.258056640625,1.0,281.14178466796875,283.0491027832031,290.7672424316406,292.62115478515625,293.1499938964844,293.1499938964844,280.8500061035156,35794.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027236461639404,1.0,0.0,0.0,3.659002304077149,3.6590263843536377,8.933438380154257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.712890625,0.0,1541.6649169921875,1895.4371337890625,0.0,2496.353271484375,0.907176911830902,1.0,0.0,3.0,1.0,0.0
12324300,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.015869140625,0.7947417497634888,0.3062687814235687,0.2783214151859283,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.8647485971450806,0.3992827832698822,0.3805513679981231,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148010253906,0.8482195138931274,0.3761284053325653,0.2649555206298828,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152587890625,0.8237535357475281,0.3421776294708252,0.3267805278301239,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.7181608080863953,0.2230746150016784,1.0178579092025757,286.0144958496094,285.8800048828125,293.3999938964844,287.880615234375,293.39959716796875,297.1243896484375,284.0059814453125,1.0,0.5275354981422424,1.0,1.0,0.0,1.0,-2.723477363586426,2.723471403121948,5.9604067246255e-06,2.102080821990967,0.9046435952186584,0.9046435952186584,0.0,140.56968688964844,141.0,30349.2890625,-0.0,1806.527587890625,1.0,280.8983459472656,282.8956298828125,290.899658203125,292.8941345214844,293.1499938964844,293.1499938964844,280.8500061035156,35817.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100270628929138,1.0,0.0,0.0,3.662856578826904,3.6628806591033936,8.952268331086088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.13330078125,0.0,1546.1494140625,1895.4371337890625,0.0,2563.442626953125,0.908000648021698,1.0,0.0,3.0,1.0,0.0
12324360,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.971923828125,0.7947460412979126,0.3057170212268829,0.2779683768749237,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717712402344,0.8648987412452698,0.3988294005393982,0.3802610635757446,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.8484232425689697,0.3757664859294891,0.2648133933544159,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97186279296875,0.8239768147468567,0.3419079482555389,0.3266451358795166,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9721984863281,0.7183505892753601,0.2228883653879165,1.017393708229065,285.9717712402344,285.8676147460937,293.4100036621094,287.9055480957031,293.4096069335937,297.12420654296875,283.9708251953125,1.0,0.5269907116889954,1.0,1.0,0.0,1.0,-2.721818685531616,2.7218127250671387,5.953367690381128e-06,2.1009037494659424,0.9049897193908693,0.9049897193908693,0.0,140.27976989746094,129.0,30567.375,-0.0,1802.6688232421875,1.0,280.85760498046875,282.85308837890625,290.9536437988281,292.9399719238281,293.1499938964844,293.1499938964844,280.54998779296875,35855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168431520462036,1.0,0.0,0.0,3.665055274963379,3.665079355239868,8.963019126895233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.03076171875,0.0,1548.9005126953125,1895.4371337890625,0.0,2626.34814453125,0.908545196056366,1.0,0.0,3.0,1.0,0.0
12324420,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880554199219,0.7982682585716248,0.3039813041687011,0.2764743864536285,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.787841796875,0.8691230416297913,0.3972619175910949,0.3788621723651886,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78790283203125,0.8524805903434753,0.3743574321269989,0.2638938724994659,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879638671875,0.827872097492218,0.3407763242721557,0.3256346583366394,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.7217058539390564,0.2220831960439682,1.0138262510299685,285.787841796875,285.8428039550781,293.42999267578125,287.9556884765625,293.4295959472656,297.1195373535156,283.7865905761719,1.0,0.523128092288971,1.0,1.0,0.0,1.0,-2.7117435932159424,2.711737632751465,5.909638275625184e-06,2.093251943588257,0.902907133102417,0.902907133102417,0.0,136.64649963378906,117.0,31818.14453125,-0.0,1770.682861328125,1.0,280.55810546875,282.6353759765625,291.04620361328125,293.13653564453125,293.1499938964844,293.1499938964844,280.25,36010.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393116593360901,1.0,0.0,0.0,3.66524338722229,3.6652674674987793,8.963939990280778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.94775390625,0.0,1550.2698974609375,1895.4371337890625,0.0,2835.28466796875,0.9086849093437196,1.0,0.0,3.0,1.0,0.0
12324480,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880554199219,0.7982682585716248,0.3039813041687011,0.2764743864536285,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.787841796875,0.8691230416297913,0.3972619175910949,0.3788621723651886,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78790283203125,0.8524805903434753,0.3743574321269989,0.2638938724994659,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879638671875,0.827872097492218,0.3407763242721557,0.3256346583366394,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.7217058539390564,0.2220831960439682,1.0138262510299685,285.787841796875,285.8428039550781,293.42999267578125,287.9556884765625,293.4295959472656,297.1195373535156,283.7865905761719,1.0,0.523128092288971,1.0,1.0,0.0,1.0,-2.7117435932159424,2.711737632751465,5.909638275625184e-06,2.093251943588257,0.902907133102417,0.902907133102417,0.0,136.64649963378906,117.0,31818.14453125,-0.0,1770.682861328125,1.0,280.55810546875,282.6353759765625,291.04620361328125,293.13653564453125,293.1499938964844,293.1499938964844,280.25,36010.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393116593360901,1.0,0.0,0.0,3.66524338722229,3.6652674674987793,8.963939990280778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.94775390625,0.0,1550.2698974609375,1895.4371337890625,0.0,2835.28466796875,0.9086849093437196,1.0,0.0,3.0,1.0,0.0
12324540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971374511719,0.8058286905288696,0.3018218874931335,0.2743962109088897,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968933105469,0.8778243660926819,0.3951696753501892,0.376766175031662,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.8607780337333679,0.3724345564842224,0.2624596059322357,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970153808594,0.8356310129165649,0.339161217212677,0.3239777982234955,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5975341796875,0.7282442450523376,0.2208944261074066,1.0077672004699707,285.5968933105469,285.8179931640625,293.45001220703125,288.0060119628906,293.4495849609375,297.1116638183594,283.5953674316406,1.0,0.5166460275650024,1.0,1.0,0.0,1.0,-2.695735454559326,2.695729732513428,5.840195171913365e-06,2.080953598022461,0.8985657095909119,0.8985657095909119,0.0,130.1136932373047,105.0,33078.4765625,-0.0,1716.8267822265625,1.0,280.2581481933594,282.4219665527344,291.09063720703125,293.2673034667969,293.1499938964844,293.1499938964844,280.54998779296875,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595758676528931,1.0,0.0,0.0,3.657979965209961,3.65800404548645,8.928447527978278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.74560546875,0.0,1543.6610107421875,1895.4371337890625,0.0,3025.02734375,0.9071940779685974,1.0,0.0,3.0,1.0,0.0
12324600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971374511719,0.8058286905288696,0.3018218874931335,0.2743962109088897,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968933105469,0.8778243660926819,0.3951696753501892,0.376766175031662,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.8607780337333679,0.3724345564842224,0.2624596059322357,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970153808594,0.8356310129165649,0.339161217212677,0.3239777982234955,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5975341796875,0.7282442450523376,0.2208944261074066,1.0077672004699707,285.5968933105469,285.8179931640625,293.45001220703125,288.0060119628906,293.4495849609375,297.1116638183594,283.5953674316406,1.0,0.5166460275650024,1.0,1.0,0.0,1.0,-2.695735454559326,2.695729732513428,5.840195171913365e-06,2.080953598022461,0.8985657095909119,0.8985657095909119,0.0,130.1136932373047,105.0,33078.4765625,-0.0,1716.8267822265625,1.0,280.2581481933594,282.4219665527344,291.09063720703125,293.2673034667969,293.1499938964844,293.1499938964844,280.54998779296875,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595758676528931,1.0,0.0,0.0,3.657979965209961,3.65800404548645,8.928447527978278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.74560546875,0.0,1543.6610107421875,1895.4371337890625,0.0,3025.02734375,0.9071940779685974,1.0,0.0,3.0,1.0,0.0
12324660,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843322753906,0.8194044828414917,0.3010578453540802,0.2729310095310211,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.893703281879425,0.3942406475543976,0.3751254081726074,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846069335937,0.8761475682258606,0.3718112707138061,0.261431336402893,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845153808594,0.8497352004051208,0.3385502696037292,0.3226862847805023,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7837829589844,0.739968478679657,0.2203821241855621,1.002578616142273,285.7846984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696044921875,297.1112365722656,283.7868347167969,1.0,0.5087815523147583,1.0,1.0,0.0,1.0,-2.682969093322754,2.6829633712768555,5.784772383776726e-06,2.070984601974488,0.9000844359397888,0.9000844359397888,0.0,120.84046173095705,93.0,32071.984375,-0.0,1655.7286376953125,1.0,280.542236328125,282.635986328125,291.0077514648437,293.0604858398437,293.1499938964844,293.1499938964844,280.8500061035156,36062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451617956161499,1.0,0.0,0.0,3.6545796394348153,3.654603719711304,8.911855502446997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.4306640625,0.0,1538.7354736328125,1895.4371337890625,0.0,2889.977783203125,0.9063631296157836,1.0,0.0,3.0,1.0,0.0
12324720,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843322753906,0.8194044828414917,0.3010578453540802,0.2729310095310211,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.893703281879425,0.3942406475543976,0.3751254081726074,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846069335937,0.8761475682258606,0.3718112707138061,0.261431336402893,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845153808594,0.8497352004051208,0.3385502696037292,0.3226862847805023,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7837829589844,0.739968478679657,0.2203821241855621,1.002578616142273,285.7846984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696044921875,297.1112365722656,283.7868347167969,1.0,0.5087815523147583,1.0,1.0,0.0,1.0,-2.682969093322754,2.6829633712768555,5.784772383776726e-06,2.070984601974488,0.9000844359397888,0.9000844359397888,0.0,120.84046173095705,93.0,32071.984375,-0.0,1655.7286376953125,1.0,280.542236328125,282.635986328125,291.0077514648437,293.0604858398437,293.1499938964844,293.1499938964844,280.8500061035156,36062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451617956161499,1.0,0.0,0.0,3.6545796394348153,3.654603719711304,8.911855502446997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.4306640625,0.0,1538.7354736328125,1895.4371337890625,0.0,2889.977783203125,0.9063631296157836,1.0,0.0,3.0,1.0,0.0
12324780,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.8412395715713501,0.3016271889209747,0.2727770805358886,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.9212214946746826,0.3946325480937958,0.3747835755348205,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.90194433927536,0.3725655078887939,0.2614268362522125,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8737486004829407,0.3391361236572265,0.3225479423999786,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.76006680727005,0.2208184897899627,1.0014454126358032,285.9970703125,285.7684020996094,293.489990234375,288.1065979003906,293.4895935058594,297.1202697753906,283.9993896484375,1.0,0.5007478594779968,1.0,1.0,0.0,1.0,-2.6808319091796875,2.680826187133789,5.775485078629572e-06,2.069298505783081,0.9050009846687316,0.9050009846687316,0.0,109.33531951904295,81.0,31103.46875,-0.0,1600.073486328125,1.0,280.8418273925781,282.87017822265625,291.0191650390625,292.9884338378906,293.1499938964844,293.1499938964844,280.54998779296875,35805.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234652876853943,1.0,0.0,0.0,3.660902738571167,3.660926818847656,8.942720910454227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.77880859375,0.0,1543.8759765625,1895.4371337890625,0.0,2687.7021484375,0.9076099395751952,1.0,0.0,3.0,1.0,0.0
12324840,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.8412395715713501,0.3016271889209747,0.2727770805358886,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.9212214946746826,0.3946325480937958,0.3747835755348205,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.90194433927536,0.3725655078887939,0.2614268362522125,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8737486004829407,0.3391361236572265,0.3225479423999786,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.76006680727005,0.2208184897899627,1.0014454126358032,285.9970703125,285.7684020996094,293.489990234375,288.1065979003906,293.4895935058594,297.1202697753906,283.9993896484375,1.0,0.5007478594779968,1.0,1.0,0.0,1.0,-2.6808319091796875,2.680826187133789,5.775485078629572e-06,2.069298505783081,0.9050009846687316,0.9050009846687316,0.0,109.33531951904295,81.0,31103.46875,-0.0,1600.073486328125,1.0,280.8418273925781,282.87017822265625,291.0191650390625,292.9884338378906,293.1499938964844,293.1499938964844,280.54998779296875,35805.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234652876853943,1.0,0.0,0.0,3.660902738571167,3.660926818847656,8.942720910454227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.77880859375,0.0,1543.8759765625,1895.4371337890625,0.0,2687.7021484375,0.9076099395751952,1.0,0.0,3.0,1.0,0.0
12324900,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.8550383448600769,0.3016454577445984,0.2727915644645691,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.9394897818565368,0.3946551084518432,0.3747581541538238,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.91903156042099,0.3727222084999084,0.2615209519863128,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.8890293836593628,0.339297354221344,0.3226235210895538,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.7730672955513,0.2210038006305694,1.001597285270691,285.877685546875,285.7560119628906,293.5,288.1316223144531,293.4996032714844,297.1242370605469,283.868408203125,1.0,0.4967487752437591,1.0,1.0,0.0,1.0,-2.681209087371826,2.681203365325928,5.777276328444714e-06,2.069669723510742,0.9048178791999816,0.9048178791999816,0.0,103.39434814453124,81.0,32275.81640625,-0.0,1573.452392578125,1.0,280.59832763671875,282.7209167480469,291.1493225097656,293.2631225585937,293.1499938964844,293.1499938964844,280.54998779296875,35831.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305168151855469,1.0,0.0,0.0,3.6644887924194336,3.664513111114502,8.960249715528334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.19091796875,0.0,1548.0838623046875,1895.4371337890625,0.0,2753.257080078125,0.9083743095397948,1.0,0.0,3.0,1.0,0.0
12324960,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306579589844,0.8692234754562378,0.301206886768341,0.2723551988601684,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304443359375,0.95713210105896,0.3942691683769226,0.374334305524826,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304748535156,0.9372100234031676,0.3724309206008911,0.261283665895462,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305358886719,0.9046143293380736,0.339101105928421,0.3223596513271332,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.7864832282066345,0.2209481745958328,1.0007716417312622,285.8304443359375,285.7435913085937,293.510009765625,288.15655517578125,293.50958251953125,297.1253662109375,283.8291931152344,1.0,0.4925875663757324,1.0,1.0,0.0,1.0,-2.678586006164551,2.6785802841186523,5.766161393694347e-06,2.067732810974121,0.9049995541572572,0.9049995541572572,0.0,97.8538818359375,69.0,32505.11328125,-0.0,1544.453125,1.0,280.5577392578125,282.6791381835937,291.20220947265625,293.3088073730469,293.1499938964844,293.1499938964844,280.25,35875.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370400667190552,1.0,0.0,0.0,3.6662795543670654,3.666303634643554,8.969008149506408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.556640625,0.0,1550.42138671875,1895.4371337890625,0.0,2814.0732421875,0.9088314175605774,1.0,0.0,3.0,1.0,0.0
12325020,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6376037597656,0.9017288088798524,0.2996428906917572,0.2707716822624206,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373596191406,0.9902985095977784,0.3927924633026123,0.3727613985538482,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.63739013671875,0.9742584228515624,0.3711113035678863,0.2602366507053375,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6374816894531,0.9432771801948548,0.3380716741085052,0.32118621468544,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63800048828125,0.8161280751228333,0.2203599512577057,0.9969451427459716,285.6373596191406,285.71881103515625,293.5299987792969,288.2060241699219,293.52960205078125,297.12274169921875,283.63580322265625,1.0,0.4837195575237274,1.0,1.0,0.0,1.0,-2.667533159255981,2.667527437210083,5.718892680306453e-06,2.0593066215515137,0.9025054574012756,0.9025054574012756,0.0,87.23357391357422,72.0,33834.48828125,-0.0,1480.750244140625,1.0,280.2580871582031,282.46697998046875,291.2929382324219,293.5079650878906,293.1499938964844,293.1499938964844,279.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858653724193573,1.0,0.0,0.0,3.66535758972168,3.665381908416748,8.96449876108818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.16455078125,0.0,1550.6341552734375,1895.4371337890625,0.0,3016.379150390625,0.908730447292328,1.0,0.0,3.0,1.0,0.0
12325080,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6376037597656,0.9017288088798524,0.2996428906917572,0.2707716822624206,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373596191406,0.9902985095977784,0.3927924633026123,0.3727613985538482,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.63739013671875,0.9742584228515624,0.3711113035678863,0.2602366507053375,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6374816894531,0.9432771801948548,0.3380716741085052,0.32118621468544,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63800048828125,0.8161280751228333,0.2203599512577057,0.9969451427459716,285.6373596191406,285.71881103515625,293.5299987792969,288.2060241699219,293.52960205078125,297.12274169921875,283.63580322265625,1.0,0.4837195575237274,1.0,1.0,0.0,1.0,-2.667533159255981,2.667527437210083,5.718892680306453e-06,2.0593066215515137,0.9025054574012756,0.9025054574012756,0.0,87.23357391357422,72.0,33834.48828125,-0.0,1480.750244140625,1.0,280.2580871582031,282.46697998046875,291.2929382324219,293.5079650878906,293.1499938964844,293.1499938964844,279.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858653724193573,1.0,0.0,0.0,3.66535758972168,3.665381908416748,8.96449876108818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.16455078125,0.0,1550.6341552734375,1895.4371337890625,0.0,3016.379150390625,0.908730447292328,1.0,0.0,3.0,1.0,0.0
12325140,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9150699973106384,0.2975644171237945,0.2688772976398468,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.9990000128746032,0.3908651173114776,0.3694270551204681,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412536621094,0.9865312576293944,0.3692041933536529,0.2588952183723449,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.9581809043884276,0.336486667394638,0.319669246673584,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418640136719,0.8270688652992249,0.2193076014518737,0.992040753364563,285.44122314453125,285.6940002441406,293.54998779296875,288.2549133300781,293.5495910644531,297.1158142089844,283.4397277832031,1.0,0.4786593616008758,1.0,1.0,0.0,1.0,-2.6498794555664062,2.649873971939087,5.644817974825855e-06,2.0463428497314453,0.897704005241394,0.897704005241394,0.0,83.00328826904297,90.0,35075.234375,-0.0,1438.6978759765625,1.0,279.9581298828125,282.25372314453125,291.33544921875,293.6374206542969,293.1499938964844,293.1499938964844,280.25,36254.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780608177185059,1.0,0.0,0.0,3.656564950942993,3.6565890312194815,8.921540484152501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.75390625,0.0,1542.393798828125,1895.4371337890625,0.0,3198.404541015625,0.906905233860016,1.0,0.0,3.0,1.0,0.0
12325200,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9150699973106384,0.2975644171237945,0.2688772976398468,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.9990000128746032,0.3908651173114776,0.3694270551204681,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412536621094,0.9865312576293944,0.3692041933536529,0.2588952183723449,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.9581809043884276,0.336486667394638,0.319669246673584,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418640136719,0.8270688652992249,0.2193076014518737,0.992040753364563,285.44122314453125,285.6940002441406,293.54998779296875,288.2549133300781,293.5495910644531,297.1158142089844,283.4397277832031,1.0,0.4786593616008758,1.0,1.0,0.0,1.0,-2.6498794555664062,2.649873971939087,5.644817974825855e-06,2.0463428497314453,0.897704005241394,0.897704005241394,0.0,83.00328826904297,90.0,35075.234375,-0.0,1438.6978759765625,1.0,279.9581298828125,282.25372314453125,291.33544921875,293.6374206542969,293.1499938964844,293.1499938964844,280.25,36254.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780608177185059,1.0,0.0,0.0,3.656564950942993,3.6565890312194815,8.921540484152501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.75390625,0.0,1542.393798828125,1895.4371337890625,0.0,3198.404541015625,0.906905233860016,1.0,0.0,3.0,1.0,0.0
12325260,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.9004814624786377,0.2967739999294281,0.2678596377372741,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63409423828125,0.9899753928184508,0.3899434506893158,0.3697873055934906,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.634033203125,0.9739142656326294,0.3685210645198822,0.2581866383552551,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.9430662989616394,0.3358350694179535,0.3188261985778808,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332092285156,0.8159175515174866,0.2188423871994018,0.9894010424613952,285.63409423828125,285.669189453125,293.57000732421875,288.3030090332031,293.569580078125,297.1153259277344,283.636474609375,1.0,0.480936050415039,1.0,1.0,0.0,1.0,-2.646817684173584,2.646811962127685,5.629100087389816e-06,2.042675971984864,0.8988984823226929,0.8988984823226929,0.0,85.9344711303711,108.0,34129.11328125,-0.0,1446.2994384765625,1.0,280.2422180175781,282.4717102050781,291.2572937011719,293.4352111816406,293.1499938964844,293.1499938964844,280.54998779296875,36102.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642326593399048,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.897409315977711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.8642578125,0.0,1535.7320556640625,1895.4371337890625,0.0,3068.707275390625,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12325320,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.9004814624786377,0.2967739999294281,0.2678596377372741,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63409423828125,0.9899753928184508,0.3899434506893158,0.3697873055934906,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.634033203125,0.9739142656326294,0.3685210645198822,0.2581866383552551,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.9430662989616394,0.3358350694179535,0.3188261985778808,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332092285156,0.8159175515174866,0.2188423871994018,0.9894010424613952,285.63409423828125,285.669189453125,293.57000732421875,288.3030090332031,293.569580078125,297.1153259277344,283.636474609375,1.0,0.480936050415039,1.0,1.0,0.0,1.0,-2.646817684173584,2.646811962127685,5.629100087389816e-06,2.042675971984864,0.8988984823226929,0.8988984823226929,0.0,85.9344711303711,108.0,34129.11328125,-0.0,1446.2994384765625,1.0,280.2422180175781,282.4717102050781,291.2572937011719,293.4352111816406,293.1499938964844,293.1499938964844,280.54998779296875,36102.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642326593399048,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.897409315977711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.8642578125,0.0,1535.7320556640625,1895.4371337890625,0.0,3068.707275390625,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12325380,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85302734375,0.8719450235366821,0.2971696853637695,0.2683251798152923,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534545898437,0.9613842368125916,0.390081912279129,0.3700279593467712,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533935546875,0.94227397441864,0.3690837323665619,0.2586496472358703,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8532409667969,0.909463346004486,0.3362659811973572,0.3193508982658386,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.7905712723731995,0.2191848158836364,0.9917146563529968,285.8534851074219,285.6444091796875,293.5899963378906,288.35015869140625,293.589599609375,297.1229553222656,283.8561706542969,1.0,0.4876328110694885,1.0,1.0,0.0,1.0,-2.650888681411743,2.650883197784424,5.647415036946768e-06,2.0462958812713623,0.9036012887954712,0.9036012887954712,0.0,94.49161529541016,126.0,33237.0078125,-0.0,1490.8756103515625,1.0,280.5417785644531,282.71002197265625,291.271484375,293.3695983886719,293.1499938964844,293.1499938964844,280.25,35838.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444404602050781,1.0,0.0,0.0,3.6566903591156006,3.65671443939209,8.922152687773632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.4833984375,0.0,1539.412841796875,1895.4371337890625,0.0,2883.229248046875,0.9066907167434692,1.0,0.0,3.0,1.0,0.0
12325440,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85302734375,0.8719450235366821,0.2971696853637695,0.2683251798152923,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534545898437,0.9613842368125916,0.390081912279129,0.3700279593467712,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533935546875,0.94227397441864,0.3690837323665619,0.2586496472358703,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8532409667969,0.909463346004486,0.3362659811973572,0.3193508982658386,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.7905712723731995,0.2191848158836364,0.9917146563529968,285.8534851074219,285.6444091796875,293.5899963378906,288.35015869140625,293.589599609375,297.1229553222656,283.8561706542969,1.0,0.4876328110694885,1.0,1.0,0.0,1.0,-2.650888681411743,2.650883197784424,5.647415036946768e-06,2.0462958812713623,0.9036012887954712,0.9036012887954712,0.0,94.49161529541016,126.0,33237.0078125,-0.0,1490.8756103515625,1.0,280.5417785644531,282.71002197265625,291.271484375,293.3695983886719,293.1499938964844,293.1499938964844,280.25,35838.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444404602050781,1.0,0.0,0.0,3.6566903591156006,3.65671443939209,8.922152687773632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.4833984375,0.0,1539.412841796875,1895.4371337890625,0.0,2883.229248046875,0.9066907167434692,1.0,0.0,3.0,1.0,0.0
12325500,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7376403808594,0.8566721677780151,0.2970598340034485,0.2686665654182434,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73614501953125,0.9427914023399352,0.389969140291214,0.3703315854072571,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364196777344,0.9230892062187196,0.3691063821315765,0.2589932680130005,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369079589844,0.8927713632583618,0.3363140523433685,0.3197839856147766,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.739990234375,0.77651447057724,0.2192780822515487,0.9936705827713012,285.736083984375,285.6319885253906,293.6000061035156,288.37335205078125,293.5995788574219,297.1258239746094,283.72686767578125,1.0,0.4921693801879883,1.0,1.0,0.0,1.0,-2.6549510955810547,2.654945373535156,5.664901891577756e-06,2.049511671066284,0.9033225178718568,0.9033225178718568,0.0,100.1654815673828,126.0,34402.1015625,-0.0,1522.1158447265625,1.0,280.2984313964844,282.5624694824219,291.3965759277344,293.6438903808594,293.1499938964844,293.1499938964844,280.25,35861.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519129157066345,1.0,0.0,0.0,3.659749984741211,3.6597740650177,8.937089432947687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.54345703125,0.0,1543.0030517578125,1895.4371337890625,0.0,2953.19091796875,0.9073345065116882,1.0,0.0,3.0,1.0,0.0
12325560,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907653808594,0.8402447700500488,0.2964696884155273,0.2685660123825073,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.9211019277572632,0.3894366323947906,0.3702602386474609,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69061279296875,0.9027299880981444,0.3686598539352417,0.2590137124061584,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.690673828125,0.8747903108596802,0.3359822928905487,0.3198879063129425,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.7613247036933899,0.219102069735527,0.9946693778038024,285.6905822753906,285.6195983886719,293.6099853515625,288.396240234375,293.6095886230469,297.12567138671875,283.6896057128906,1.0,0.497075617313385,1.0,1.0,0.0,1.0,-2.6560990810394287,2.6560933589935303,5.669986421708018e-06,2.0504870414733887,0.9034167528152466,0.9034167528152466,0.0,107.03155517578124,144.0,34649.50390625,-0.0,1554.787109375,1.0,280.25762939453125,282.5218200683594,291.4444580078125,293.6854553222656,293.1499938964844,293.1499938964844,279.95001220703125,35903.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858518660068512,1.0,0.0,0.0,3.6610336303710938,3.661057949066162,8.9433609673506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.6689453125,0.0,1544.75439453125,1895.4371337890625,0.0,3015.112548828125,0.907677173614502,1.0,0.0,3.0,1.0,0.0
12325620,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5018920898437,0.8087972402572632,0.2945355176925659,0.2676541805267334,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50164794921875,0.882654070854187,0.3876261413097381,0.3694213926792145,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.501708984375,0.8666749000549316,0.3669758141040802,0.2584900557994842,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50177001953125,0.8413615226745605,0.3346213102340698,0.3194563686847687,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5022277832031,0.7333128452301025,0.218196228146553,0.994447648525238,285.50164794921875,285.59478759765625,293.6300048828125,288.4410400390625,293.62957763671875,297.119873046875,283.5003356933594,1.0,0.5074588656425476,1.0,1.0,0.0,1.0,-2.652587890625,2.6525821685791016,5.6552312344138045e-06,2.04788589477539,0.9007957577705384,0.9007957577705384,0.0,122.92501831054688,147.0,36004.4296875,-0.0,1621.7603759765625,1.0,279.9581298828125,282.312255859375,291.52471923828125,293.8753967285156,293.1499938964844,293.1499938964844,279.6499938964844,36064.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793200850486755,1.0,0.0,0.0,3.6592278480529785,3.659251928329468,8.934539437177591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.7001953125,0.0,1543.9466552734375,1895.4371337890625,0.0,3210.208251953125,0.9073758125305176,1.0,0.0,3.0,1.0,0.0
12325680,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5018920898437,0.8087972402572632,0.2945355176925659,0.2676541805267334,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50164794921875,0.882654070854187,0.3876261413097381,0.3694213926792145,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.501708984375,0.8666749000549316,0.3669758141040802,0.2584900557994842,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50177001953125,0.8413615226745605,0.3346213102340698,0.3194563686847687,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5022277832031,0.7333128452301025,0.218196228146553,0.994447648525238,285.50164794921875,285.59478759765625,293.6300048828125,288.4410400390625,293.62957763671875,297.119873046875,283.5003356933594,1.0,0.5074588656425476,1.0,1.0,0.0,1.0,-2.652587890625,2.6525821685791016,5.6552312344138045e-06,2.04788589477539,0.9007957577705384,0.9007957577705384,0.0,122.92501831054688,147.0,36004.4296875,-0.0,1621.7603759765625,1.0,279.9581298828125,282.312255859375,291.52471923828125,293.8753967285156,293.1499938964844,293.1499938964844,279.6499938964844,36064.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793200850486755,1.0,0.0,0.0,3.6592278480529785,3.659251928329468,8.934539437177591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.7001953125,0.0,1543.9466552734375,1895.4371337890625,0.0,3210.208251953125,0.9073758125305176,1.0,0.0,3.0,1.0,0.0
12325740,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30816650390625,0.7873054146766663,0.2920688688755035,0.2659865319728851,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.8600866198539734,0.3852041959762573,0.3677346408367157,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3079528808594,0.8451693654060364,0.3646827042102813,0.2573302984237671,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3080444335937,0.8215352892875671,0.3326734602451324,0.3182093501091003,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3085632324219,0.7160916924476624,0.2167797237634658,0.9908284544944764,285.3078918457031,285.57000732421875,293.6499938964844,288.48443603515625,293.64959716796875,297.1097106933594,283.306396484375,1.0,0.5133972764015198,1.0,1.0,0.0,1.0,-2.641322612762451,2.641317129135132,5.607447747024708e-06,2.039261102676392,0.8958870768547058,0.8958870768547058,0.0,134.4530487060547,135.0,37250.98828125,-0.0,1657.7449951171875,1.0,279.658203125,282.1002197265625,291.560302734375,293.9979553222656,293.1499938964844,293.1499938964844,279.95001220703125,36275.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976554274559021,1.0,0.0,0.0,3.649651765823364,3.6496758460998535,8.887838589544117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.45068359375,0.0,1534.8427734375,1895.4371337890625,0.0,3381.719482421875,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12325800,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30816650390625,0.7873054146766663,0.2920688688755035,0.2659865319728851,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.8600866198539734,0.3852041959762573,0.3677346408367157,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3079528808594,0.8451693654060364,0.3646827042102813,0.2573302984237671,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3080444335937,0.8215352892875671,0.3326734602451324,0.3182093501091003,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3085632324219,0.7160916924476624,0.2167797237634658,0.9908284544944764,285.3078918457031,285.57000732421875,293.6499938964844,288.48443603515625,293.64959716796875,297.1097106933594,283.306396484375,1.0,0.5133972764015198,1.0,1.0,0.0,1.0,-2.641322612762451,2.641317129135132,5.607447747024708e-06,2.039261102676392,0.8958870768547058,0.8958870768547058,0.0,134.4530487060547,135.0,37250.98828125,-0.0,1657.7449951171875,1.0,279.658203125,282.1002197265625,291.560302734375,293.9979553222656,293.1499938964844,293.1499938964844,279.95001220703125,36275.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976554274559021,1.0,0.0,0.0,3.649651765823364,3.6496758460998535,8.887838589544117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.45068359375,0.0,1534.8427734375,1895.4371337890625,0.0,3381.719482421875,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12325860,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4961242675781,0.7830312252044678,0.2909688949584961,0.2646249532699585,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964904785156,0.8558647036552429,0.383914440870285,0.3661823272705078,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964294433594,0.8412578105926514,0.3636592924594879,0.2563402354717254,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4963073730469,0.817787230014801,0.3317015171051025,0.3170036375522613,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49560546875,0.7125294804573059,0.2160013765096664,0.9864714741706848,285.4964904785156,285.5451965332031,293.6700134277344,288.5262451171875,293.6695861816406,297.1069030761719,283.4986572265625,1.0,0.512519359588623,1.0,1.0,0.0,1.0,-2.6299397945404053,2.629934310913086,5.558998509513913e-06,2.0303640365600586,0.896875262260437,0.896875262260437,0.0,135.97344970703125,123.0,36219.328125,-0.0,1648.3765869140625,1.0,279.942138671875,282.3141174316406,291.4823303222656,293.7918395996094,293.1499938964844,293.1499938964844,280.25,36123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843038082122803,1.0,0.0,0.0,3.643935203552246,3.643959283828736,8.860017715051072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.91796875,0.0,1527.3558349609375,1895.4371337890625,0.0,3256.8994140625,0.9040254354476928,1.0,0.0,3.0,1.0,0.0
12325920,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4961242675781,0.7830312252044678,0.2909688949584961,0.2646249532699585,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964904785156,0.8558647036552429,0.383914440870285,0.3661823272705078,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964294433594,0.8412578105926514,0.3636592924594879,0.2563402354717254,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4963073730469,0.817787230014801,0.3317015171051025,0.3170036375522613,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49560546875,0.7125294804573059,0.2160013765096664,0.9864714741706848,285.4964904785156,285.5451965332031,293.6700134277344,288.5262451171875,293.6695861816406,297.1069030761719,283.4986572265625,1.0,0.512519359588623,1.0,1.0,0.0,1.0,-2.6299397945404053,2.629934310913086,5.558998509513913e-06,2.0303640365600586,0.896875262260437,0.896875262260437,0.0,135.97344970703125,123.0,36219.328125,-0.0,1648.3765869140625,1.0,279.942138671875,282.3141174316406,291.4823303222656,293.7918395996094,293.1499938964844,293.1499938964844,280.25,36123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843038082122803,1.0,0.0,0.0,3.643935203552246,3.643959283828736,8.860017715051072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.91796875,0.0,1527.3558349609375,1895.4371337890625,0.0,3256.8994140625,0.9040254354476928,1.0,0.0,3.0,1.0,0.0
