time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325980,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7084350585937,0.790740430355072,0.2912260293960571,0.2644208371639251,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7088317871094,0.8638482093811035,0.3839516043663025,0.3657524287700653,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.849058210849762,0.3640104532241821,0.2562389671802521,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086486816406,0.8251538872718811,0.3319422304630279,0.3167838156223297,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078552246094,0.7191024422645569,0.21619613468647,0.9853981733322144,285.7088317871094,285.5203857421875,293.69000244140625,288.5663452148437,293.6895751953125,297.11407470703125,283.711181640625,1.0,0.5085461735725403,1.0,1.0,0.0,1.0,-2.627495527267456,2.6274900436401367,5.548507033381611e-06,2.0283970832824707,0.9012532830238342,0.9012532830238342,0.0,130.73764038085938,111.0,35240.3125,-0.0,1621.4635009765625,1.0,280.2417297363281,282.5467224121094,291.4916076660156,293.71734619140625,293.1499938964844,293.1499938964844,279.95001220703125,35863.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654589653015137,1.0,0.0,0.0,3.648082971572876,3.648107051849365,8.880199970917602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.6435546875,0.0,1530.0185546875,1895.4371337890625,0.0,3080.2109375,0.9047816395759584,1.0,0.0,3.0,1.0,0.0
12326040,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7084350585937,0.790740430355072,0.2912260293960571,0.2644208371639251,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7088317871094,0.8638482093811035,0.3839516043663025,0.3657524287700653,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.849058210849762,0.3640104532241821,0.2562389671802521,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086486816406,0.8251538872718811,0.3319422304630279,0.3167838156223297,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078552246094,0.7191024422645569,0.21619613468647,0.9853981733322144,285.7088317871094,285.5203857421875,293.69000244140625,288.5663452148437,293.6895751953125,297.11407470703125,283.711181640625,1.0,0.5085461735725403,1.0,1.0,0.0,1.0,-2.627495527267456,2.6274900436401367,5.548507033381611e-06,2.0283970832824707,0.9012532830238342,0.9012532830238342,0.0,130.73764038085938,111.0,35240.3125,-0.0,1621.4635009765625,1.0,280.2417297363281,282.5467224121094,291.4916076660156,293.71734619140625,293.1499938964844,293.1499938964844,279.95001220703125,35863.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654589653015137,1.0,0.0,0.0,3.648082971572876,3.648107051849365,8.880199970917602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.6435546875,0.0,1530.0185546875,1895.4371337890625,0.0,3080.2109375,0.9047816395759584,1.0,0.0,3.0,1.0,0.0
12326100,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.58905029296875,0.7970271706581116,0.291111946105957,0.2643860876560211,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5874328613281,0.870488703250885,0.3838115334510803,0.3656505048274994,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.58770751953125,0.8554818630218506,0.3639769554138183,0.2562580108642578,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5882263183594,0.8311265110969543,0.3319443166255951,0.3167874217033386,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59149169921875,0.7243607044219971,0.2162763327360153,0.9854472279548644,285.5873718261719,285.50799560546875,293.70001220703125,288.585693359375,293.6995849609375,297.11737060546875,283.5775451660156,1.0,0.5058704018592834,1.0,1.0,0.0,1.0,-2.6274213790893555,2.627415895462036,5.548291483137291e-06,2.0283877849578857,0.9007701873779296,0.9007701873779296,0.0,126.87943267822266,111.0,36340.61328125,-0.0,1604.0772705078125,1.0,279.9986267089844,282.39581298828125,291.6078796386719,293.9823608398437,293.1499938964844,293.1499938964844,279.95001220703125,35891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872603178024292,1.0,0.0,0.0,3.6505653858184814,3.650589227676392,8.892288292372541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4931640625,0.0,1532.986083984375,1895.4371337890625,0.0,3147.22802734375,0.905298113822937,1.0,0.0,3.0,1.0,0.0
12326160,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372009277344,0.803196907043457,0.2905557751655578,0.2638991773128509,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369567871094,0.877259373664856,0.3832731246948242,0.3651424646377563,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369873046875,0.8619973063468933,0.3635066449642181,0.25593963265419,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370788574219,0.8371758460998535,0.3315963745117187,0.3164409101009369,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53759765625,0.72960364818573,0.216123953461647,0.9844701290130616,285.53692626953125,285.49560546875,293.7099914550781,288.6045227050781,293.7095947265625,297.11798095703125,283.53546142578125,1.0,0.502713143825531,1.0,1.0,0.0,1.0,-2.624257802963257,2.624252319335937,5.535047876037424e-06,2.025998830795288,0.9006171226501465,0.9006171226501465,0.0,122.91317749023438,99.0,36525.2890625,-0.0,1581.9024658203125,1.0,279.95770263671875,282.3513488769531,291.6477355957031,294.01171875,293.1499938964844,293.1499938964844,279.6499938964844,35940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784882426261902,1.0,0.0,0.0,3.651125431060791,3.651149272918701,8.89501677647786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.96875,0.0,1533.972412109375,1895.4371337890625,0.0,3202.41162109375,0.9054835438728333,1.0,0.0,3.0,1.0,0.0
12326220,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378295898437,0.8162682056427002,0.2887870371341705,0.262203186750412,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375244140625,0.8925215005874634,0.3815165758132934,0.3633823692798614,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33758544921875,0.876725435256958,0.36186084151268,0.254720389842987,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.8508565425872803,0.3302833139896393,0.3150782287120819,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382873535156,0.7412229776382446,0.2153649777173996,0.9802438616752625,285.3375244140625,285.4707946777344,293.7300109863281,288.6406555175781,293.7295837402344,297.11456298828125,283.3356628417969,1.0,0.4951869547367096,1.0,1.0,0.0,1.0,-2.6119308471679688,2.6119253635406494,5.483230324898614e-06,2.0165116786956787,0.8973942995071411,0.8973942995071411,0.0,114.384033203125,87.0,37729.72265625,-0.0,1526.833984375,1.0,279.6582336425781,282.1335754394531,291.7132568359375,294.17742919921875,293.1499938964844,293.1499938964844,279.95001220703125,36117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969002962112427,1.0,0.0,0.0,3.647420644760132,3.647444725036621,8.876975243765628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.0625,0.0,1531.1807861328125,1895.4371337890625,0.0,3374.673583984375,0.9047689437866212,1.0,0.0,3.0,1.0,0.0
12326280,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378295898437,0.8162682056427002,0.2887870371341705,0.262203186750412,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375244140625,0.8925215005874634,0.3815165758132934,0.3633823692798614,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33758544921875,0.876725435256958,0.36186084151268,0.254720389842987,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.8508565425872803,0.3302833139896393,0.3150782287120819,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382873535156,0.7412229776382446,0.2153649777173996,0.9802438616752625,285.3375244140625,285.4707946777344,293.7300109863281,288.6406555175781,293.7295837402344,297.11456298828125,283.3356628417969,1.0,0.4951869547367096,1.0,1.0,0.0,1.0,-2.6119308471679688,2.6119253635406494,5.483230324898614e-06,2.0165116786956787,0.8973942995071411,0.8973942995071411,0.0,114.384033203125,87.0,37729.72265625,-0.0,1526.833984375,1.0,279.6582336425781,282.1335754394531,291.7132568359375,294.17742919921875,293.1499938964844,293.1499938964844,279.95001220703125,36117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969002962112427,1.0,0.0,0.0,3.647420644760132,3.647444725036621,8.876975243765628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.0625,0.0,1531.1807861328125,1895.4371337890625,0.0,3374.673583984375,0.9047689437866212,1.0,0.0,3.0,1.0,0.0
12326340,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52069091796875,0.8344407677650452,0.2881160378456116,0.2608395218849182,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5210266113281,0.915444314479828,0.3806348145008087,0.3618057370185852,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209655761719,0.8984987735748291,0.3612171113491058,0.2536935210227966,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208435058594,0.8712571263313293,0.3297165036201477,0.3138416707515716,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52020263671875,0.7583842873573303,0.215079590678215,0.9760949611663818,285.5210266113281,285.4460144042969,293.75,288.674560546875,293.74957275390625,297.11602783203125,283.5229797363281,1.0,0.4866659939289093,1.0,1.0,0.0,1.0,-2.6006834506988525,2.600677967071533,5.435757429950172e-06,2.0076546669006348,0.8999939560890198,0.8999939560890198,0.0,104.25118255615234,75.0,36680.75390625,-0.0,1466.6103515625,1.0,279.942138671875,282.3420104980469,291.636474609375,293.9769287109375,293.1499938964844,293.1499938964844,280.25,35953.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849883675575256,1.0,0.0,0.0,3.648070335388184,3.648094415664673,8.880137443156855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.32373046875,0.0,1530.6722412109375,1895.4371337890625,0.0,3263.3095703125,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
12326400,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52069091796875,0.8344407677650452,0.2881160378456116,0.2608395218849182,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5210266113281,0.915444314479828,0.3806348145008087,0.3618057370185852,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209655761719,0.8984987735748291,0.3612171113491058,0.2536935210227966,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208435058594,0.8712571263313293,0.3297165036201477,0.3138416707515716,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52020263671875,0.7583842873573303,0.215079590678215,0.9760949611663818,285.5210266113281,285.4460144042969,293.75,288.674560546875,293.74957275390625,297.11602783203125,283.5229797363281,1.0,0.4866659939289093,1.0,1.0,0.0,1.0,-2.6006834506988525,2.600677967071533,5.435757429950172e-06,2.0076546669006348,0.8999939560890198,0.8999939560890198,0.0,104.25118255615234,75.0,36680.75390625,-0.0,1466.6103515625,1.0,279.942138671875,282.3420104980469,291.636474609375,293.9769287109375,293.1499938964844,293.1499938964844,280.25,35953.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849883675575256,1.0,0.0,0.0,3.648070335388184,3.648094415664673,8.880137443156855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.32373046875,0.0,1530.6722412109375,1895.4371337890625,0.0,3263.3095703125,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
12326460,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.730224609375,0.8643546104431152,0.2886520624160766,0.2606640458106994,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.9543431401252748,0.38093101978302,0.3613868951797485,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.9361706972122192,0.3617984652519226,0.2535804808139801,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.9044904112815856,0.3302183449268341,0.3136347532272339,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72967529296875,0.7868816256523132,0.2156280577182769,0.975505828857422,285.7306213378906,285.4148254394531,293.775146484375,288.7117004394531,293.7745056152344,297.1255798339844,283.7329406738281,1.0,0.4781208038330078,1.0,1.0,0.0,1.0,-2.598869800567627,2.598864316940308,5.427919859357644e-06,2.0061264038085938,0.9060755372047424,0.9060755372047424,0.0,92.41161346435548,63.0,35712.38671875,-0.0,1411.7412109375,1.0,280.2417907714844,282.57110595703125,291.64019775390625,293.89727783203125,293.1499938964844,293.1499938964844,279.95001220703125,35687.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669300675392151,1.0,0.0,0.0,3.658727645874024,3.6587517261505127,8.932097443903331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.8134765625,0.0,1540.559814453125,1895.4371337890625,0.0,3094.011474609375,0.9070432186126708,1.0,0.0,3.0,1.0,0.0
12326520,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.730224609375,0.8643546104431152,0.2886520624160766,0.2606640458106994,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.9543431401252748,0.38093101978302,0.3613868951797485,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.9361706972122192,0.3617984652519226,0.2535804808139801,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.9044904112815856,0.3302183449268341,0.3136347532272339,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72967529296875,0.7868816256523132,0.2156280577182769,0.975505828857422,285.7306213378906,285.4148254394531,293.775146484375,288.7117004394531,293.7745056152344,297.1255798339844,283.7329406738281,1.0,0.4781208038330078,1.0,1.0,0.0,1.0,-2.598869800567627,2.598864316940308,5.427919859357644e-06,2.0061264038085938,0.9060755372047424,0.9060755372047424,0.0,92.41161346435548,63.0,35712.38671875,-0.0,1411.7412109375,1.0,280.2417907714844,282.57110595703125,291.64019775390625,293.89727783203125,293.1499938964844,293.1499938964844,279.95001220703125,35687.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669300675392151,1.0,0.0,0.0,3.658727645874024,3.6587517261505127,8.932097443903331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.8134765625,0.0,1540.559814453125,1895.4371337890625,0.0,3094.011474609375,0.9070432186126708,1.0,0.0,3.0,1.0,0.0
12326580,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5584716796875,0.9055827260017396,0.2882032692432403,0.2602047920227051,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5582275390625,0.9952816367149352,0.3804510235786438,0.3608212471008301,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55828857421875,0.9816789627075196,0.3614645004272461,0.2532939016819,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.558349609375,0.952896535396576,0.3300673067569732,0.313334971666336,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5588684082031,0.8238374590873718,0.2158269882202148,0.975148618221283,285.5582275390625,285.3716125488281,293.8099975585937,288.7571105957031,293.8091735839844,297.1307067871094,283.5567932128906,1.0,0.4695117473602295,1.0,1.0,0.0,1.0,-2.5965118408203125,2.5965065956115723,5.418158707470866e-06,2.004347801208496,0.9074780344963074,0.9074780344963074,0.0,80.78093719482422,81.0,37049.1953125,-0.0,1357.1605224609375,1.0,279.95770263671875,282.37384033203125,291.7969055175781,294.1922302246094,293.1499938964844,293.1499938964844,279.6499938964844,35741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792640566825867,1.0,0.0,0.0,3.669025659561157,3.6690499782562256,8.982449912764423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.787109375,0.0,1552.4932861328125,1895.4371337890625,0.0,3209.68310546875,0.9093567132949828,1.0,0.0,3.0,1.0,0.0
12326640,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5584716796875,0.9055827260017396,0.2882032692432403,0.2602047920227051,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5582275390625,0.9952816367149352,0.3804510235786438,0.3608212471008301,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55828857421875,0.9816789627075196,0.3614645004272461,0.2532939016819,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.558349609375,0.952896535396576,0.3300673067569732,0.313334971666336,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5588684082031,0.8238374590873718,0.2158269882202148,0.975148618221283,285.5582275390625,285.3716125488281,293.8099975585937,288.7571105957031,293.8091735839844,297.1307067871094,283.5567932128906,1.0,0.4695117473602295,1.0,1.0,0.0,1.0,-2.5965118408203125,2.5965065956115723,5.418158707470866e-06,2.004347801208496,0.9074780344963074,0.9074780344963074,0.0,80.78093719482422,81.0,37049.1953125,-0.0,1357.1605224609375,1.0,279.95770263671875,282.37384033203125,291.7969055175781,294.1922302246094,293.1499938964844,293.1499938964844,279.6499938964844,35741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792640566825867,1.0,0.0,0.0,3.669025659561157,3.6690499782562256,8.982449912764423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.787109375,0.0,1552.4932861328125,1895.4371337890625,0.0,3209.68310546875,0.9093567132949828,1.0,0.0,3.0,1.0,0.0
12326700,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4180603027344,0.90939199924469,0.2875174283981323,0.2596990466117859,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.416259765625,0.9982105493545532,0.3797752559185028,0.3602817058563232,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41656494140625,0.9851084351539612,0.3608284592628479,0.2529383897781372,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4171142578125,0.9571614265441896,0.3295965790748596,0.3129862546920776,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4206237792969,0.8271667957305908,0.2156399190425872,0.9745973944664,285.4161682128906,285.3457946777344,293.830810546875,288.7826843261719,293.82989501953125,297.13018798828125,283.40557861328125,1.0,0.4689475893974304,1.0,1.0,0.0,1.0,-2.59374737739563,2.5937418937683105,5.406507625593804e-06,2.0021543502807617,0.9068441390991212,0.9068441390991212,0.0,79.71626281738281,81.0,38183.640625,-0.0,1348.8768310546875,1.0,279.7006530761719,282.2044982910156,291.8690185546875,294.3930358886719,293.1499938964844,293.1499938964844,279.6499938964844,35813.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903470635414124,1.0,0.0,0.0,3.6725046634674072,3.672528743743897,8.999492138173082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.583984375,0.0,1556.947021484375,1895.4371337890625,0.0,3313.453125,0.910147488117218,1.0,0.0,3.0,1.0,0.0
12326760,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3640441894531,0.9003613591194153,0.2865878343582153,0.2590065002441406,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3638000488281,0.991343080997467,0.3788478374481201,0.3595764935016632,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.36383056640625,0.9771483540534972,0.3599379956722259,0.2524327933788299,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.9477212429046632,0.3288938105106354,0.3124765455722809,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.8203321695327759,0.2152614444494247,0.9735859036445618,285.3638000488281,285.3173522949219,293.853759765625,288.8100891113281,293.85272216796875,297.1276550292969,283.3624267578125,1.0,0.4697749316692352,1.0,1.0,0.0,1.0,-2.589634656906128,2.5896291732788086,5.389323632698506e-06,1.9989537000656128,0.906859815120697,0.906859815120697,0.0,81.42449188232422,99.0,38399.34765625,-0.0,1351.1148681640625,1.0,279.657958984375,282.158447265625,291.8768615722656,294.3755187988281,293.1499938964844,293.1499938964844,279.3500061035156,35874.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964161276817322,1.0,0.0,0.0,3.6741673946380615,3.67419171333313,9.007643484437722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.0830078125,0.0,1559.273681640625,1895.4371337890625,0.0,3370.155029296875,0.9105936884880066,1.0,0.0,3.0,1.0,0.0
12326820,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.171142578125,0.8671289086341858,0.2843869030475616,0.2574693262577057,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1708984375,0.9585556983947754,0.3766038715839386,0.3579357266426086,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1709289550781,0.9407918453216552,0.3577782213687897,0.2512765824794769,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710205078125,0.9091719388961792,0.3271075487136841,0.3112612664699554,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1714782714844,0.7915066480636597,0.2141487151384353,0.9707748293876648,285.1708984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90435791015625,297.1195373535156,283.16961669921875,1.0,0.4745449125766754,1.0,1.0,0.0,1.0,-2.5795912742614746,2.579585790634156,5.347397291188827e-06,1.991098403930664,0.9046010971069336,0.9046010971069336,0.0,89.69371032714844,117.0,39724.9453125,-0.0,1374.5604248046875,1.0,279.3580627441406,281.9450988769531,291.9295959472656,294.5146484375,293.1499938964844,293.1499938964844,279.04998779296875,36030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113290905952454,1.0,0.0,0.0,3.673464298248291,3.67348861694336,9.004195931083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.34375,0.0,1559.6627197265625,1895.4371337890625,0.0,3508.934326171875,0.9105418920516968,1.0,0.0,3.0,1.0,0.0
12326880,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.171142578125,0.8671289086341858,0.2843869030475616,0.2574693262577057,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1708984375,0.9585556983947754,0.3766038715839386,0.3579357266426086,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1709289550781,0.9407918453216552,0.3577782213687897,0.2512765824794769,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710205078125,0.9091719388961792,0.3271075487136841,0.3112612664699554,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1714782714844,0.7915066480636597,0.2141487151384353,0.9707748293876648,285.1708984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90435791015625,297.1195373535156,283.16961669921875,1.0,0.4745449125766754,1.0,1.0,0.0,1.0,-2.5795912742614746,2.579585790634156,5.347397291188827e-06,1.991098403930664,0.9046010971069336,0.9046010971069336,0.0,89.69371032714844,117.0,39724.9453125,-0.0,1374.5604248046875,1.0,279.3580627441406,281.9450988769531,291.9295959472656,294.5146484375,293.1499938964844,293.1499938964844,279.04998779296875,36030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113290905952454,1.0,0.0,0.0,3.673464298248291,3.67348861694336,9.004195931083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.34375,0.0,1559.6627197265625,1895.4371337890625,0.0,3508.934326171875,0.9105418920516968,1.0,0.0,3.0,1.0,0.0
12326940,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.832984983921051,0.2819849848747253,0.2558495104312897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.9147427082061768,0.3741104304790497,0.356158971786499,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817810058594,0.898236870765686,0.3553751409053802,0.250025600194931,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9818725585937,0.8715681433677673,0.3250555098056793,0.3098952174186706,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.982421875,0.7595112323760986,0.2127462327480316,0.9671663641929626,284.9817199707031,285.18365478515625,293.9615783691406,288.9326171875,293.9602355957031,297.1093444824219,282.9801940917969,1.0,0.4815168380737304,1.0,1.0,0.0,1.0,-2.568031311035156,2.568026065826416,5.299319582263706e-06,1.9820449352264404,0.9009507894515992,0.9009507894515992,0.0,101.50559997558594,117.0,41014.10546875,-0.0,1411.346435546875,1.0,279.0596923828125,281.7357482910156,291.9848327636719,294.6517639160156,293.1499938964844,293.1499938964844,279.04998779296875,36194.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923590362071991,1.0,0.0,0.0,3.6669671535491934,3.666991233825684,8.972373279902968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.94091796875,0.0,1553.5875244140625,1895.4371337890625,0.0,3622.2548828125,0.9091978669166564,1.0,0.0,3.0,1.0,0.0
12327000,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9805908203125,0.8313495516777039,0.2818671762943268,0.25576251745224,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9803771972656,0.9125866889953612,0.3739854097366333,0.3560627102851867,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804077148437,0.8963110446929932,0.3552559316158294,0.2499576807022094,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804992675781,0.8697493672370911,0.3249519169330597,0.309820145368576,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9809265136719,0.7579711675643921,0.212672933936119,0.9669576287269592,284.9803771972656,285.179931640625,293.9645690917969,288.9359436035156,293.9632263183594,297.1088256835937,282.9792175292969,1.0,0.481913685798645,1.0,1.0,0.0,1.0,-2.5673885345458984,2.567383050918579,5.2966470320825465e-06,1.981538772583008,0.9008532166481018,0.9008532166481018,0.0,102.1793441772461,135.0,41026.21875,-0.0,1413.455810546875,1.0,279.0581359863281,281.73468017578125,291.9843444824219,294.6488037109375,293.1499938964844,293.1499938964844,278.75,36196.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923692524433136,1.0,0.0,0.0,3.666566848754883,3.666591167449951,8.970414455689024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.57177734375,0.0,1553.1561279296875,1895.4371337890625,0.0,3623.19580078125,0.9091122150421144,1.0,0.0,3.0,1.0,0.0
12327060,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8039245605469,0.8064122796058655,0.2797792851924896,0.2543996274471283,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.80328369140625,0.8829143047332764,0.3717952370643616,0.3545376360416412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8033752441406,0.8678690791130066,0.3531405925750732,0.2488848865032196,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8035583496094,0.8433610796928406,0.323121577501297,0.3086264729499817,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8048400878906,0.7356835603713989,0.2113661617040634,0.9635723829269408,284.8032531738281,285.11846923828125,294.0141296386719,288.9901733398437,294.0126647949219,297.09979248046875,282.7996826171875,1.0,0.4885700643062591,1.0,1.0,0.0,1.0,-2.55712890625,2.55712366104126,5.254159532341873e-06,1.9734976291656487,0.8966114521026611,0.8966114521026611,0.0,113.4484634399414,135.0,42240.08203125,-0.0,1449.2191162109375,1.0,278.76910400390625,281.5361022949219,292.0474548339844,294.8040771484375,293.1499938964844,293.1499938964844,278.75,36345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337791800498962,1.0,0.0,0.0,3.656878471374512,3.656902551651001,8.923071277422423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.83935546875,0.0,1543.4259033203125,1895.4371337890625,0.0,3715.732177734375,0.907033622264862,1.0,0.0,3.0,1.0,0.0
12327120,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79278564453125,0.7986859679222107,0.2791448533535003,0.2539481222629547,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926025390625,0.8746213316917419,0.3711212575435638,0.3540333211421966,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926330566406,0.8598984479904175,0.3524928987026214,0.2485275119543075,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926940917969,0.8360501527786255,0.3225552141666412,0.3082268238067627,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7930603027344,0.7294535636901855,0.2109532058238983,0.9624027013778688,284.7926025390625,285.0987854003906,294.0299987792969,289.00738525390625,294.02850341796875,297.0970458984375,282.7916259765625,1.0,0.4907158017158508,1.0,1.0,0.0,1.0,-2.5536651611328125,2.5536599159240723,5.2398395382624585e-06,1.9707752466201784,0.8957573771476746,0.8957573771476746,0.0,117.12987518310548,138.0,42303.3046875,-0.0,1460.689208984375,1.0,278.7580871582031,281.52752685546875,292.0479431152344,294.7897033691406,293.1499938964844,293.1499938964844,279.04998779296875,36364.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934403359889984,1.0,0.0,0.0,3.65339994430542,3.653424024581909,8.906102948458283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.5947265625,0.0,1539.684326171875,1895.4371337890625,0.0,3721.435546875,0.9062842726707458,1.0,0.0,3.0,1.0,0.0
12327180,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99786376953125,0.779959499835968,0.2778164148330688,0.2526943385601043,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983825683594,0.8548754453659058,0.3694894313812256,0.3524708747863769,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.998291015625,0.8411311507225037,0.3510790169239044,0.2475002855062484,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8184512853622437,0.3212390840053558,0.3070070445537567,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971923828125,0.7139317393302917,0.2099634110927581,0.958571195602417,284.9984130859375,285.01080322265625,294.1009826660156,289.0835876464844,294.099365234375,297.0937194824219,283.00146484375,1.0,0.495867371559143,1.0,1.0,0.0,1.0,-2.54296875,2.54296350479126,5.195448920858325e-06,1.9622199535369875,0.8977523446083069,0.8977523446083069,0.0,126.91417694091795,126.0,41457.98828125,-0.0,1489.0390625,1.0,279.04217529296875,281.7546081542969,292.0291442871094,294.646240234375,293.1499938964844,293.1499938964844,279.3500061035156,36127.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919076681137085,1.0,0.0,0.0,3.6471471786499023,3.647171258926392,8.875643970895908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.466796875,0.0,1530.9498291015625,1895.4371337890625,0.0,3580.635009765625,0.9047611355781556,1.0,0.0,3.0,1.0,0.0
12327240,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99786376953125,0.779959499835968,0.2778164148330688,0.2526943385601043,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983825683594,0.8548754453659058,0.3694894313812256,0.3524708747863769,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.998291015625,0.8411311507225037,0.3510790169239044,0.2475002855062484,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8184512853622437,0.3212390840053558,0.3070070445537567,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971923828125,0.7139317393302917,0.2099634110927581,0.958571195602417,284.9984130859375,285.01080322265625,294.1009826660156,289.0835876464844,294.099365234375,297.0937194824219,283.00146484375,1.0,0.495867371559143,1.0,1.0,0.0,1.0,-2.54296875,2.54296350479126,5.195448920858325e-06,1.9622199535369875,0.8977523446083069,0.8977523446083069,0.0,126.91417694091795,126.0,41457.98828125,-0.0,1489.0390625,1.0,279.04217529296875,281.7546081542969,292.0291442871094,294.646240234375,293.1499938964844,293.1499938964844,279.3500061035156,36127.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919076681137085,1.0,0.0,0.0,3.6471471786499023,3.647171258926392,8.875643970895908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.466796875,0.0,1530.9498291015625,1895.4371337890625,0.0,3580.635009765625,0.9047611355781556,1.0,0.0,3.0,1.0,0.0
12327300,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.15557861328125,0.7779966592788696,0.2776898443698883,0.2524609863758087,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1577453613281,0.8527691960334778,0.369207352399826,0.3520786464214325,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.15740966796875,0.8391956090927124,0.3509219586849212,0.2472941726446151,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1567687988281,0.8165478706359863,0.3210686147212982,0.3067337870597839,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1526794433594,0.7121813893318176,0.2098565995693206,0.9577000737190248,285.1578674316406,284.96453857421875,294.1382751464844,289.12322998046875,294.1366271972656,297.0960998535156,283.1705322265625,1.0,0.4959446787834167,1.0,1.0,0.0,1.0,-2.5405924320220947,2.5405871868133545,5.185525424167281e-06,1.960274577140808,0.9010341167449952,0.9010341167449952,0.0,127.92707061767578,126.0,40625.3359375,-0.0,1490.276123046875,1.0,279.2987365722656,281.9388732910156,292.031005859375,294.5348205566406,293.1499938964844,293.1499938964844,279.3500061035156,35942.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078698754310608,1.0,0.0,0.0,3.6488523483276367,3.648876190185547,8.883944815352152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.2666015625,0.0,1531.4637451171875,1895.4371337890625,0.0,3476.82470703125,0.905056893825531,1.0,0.0,3.0,1.0,0.0
12327360,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.228759765625,0.7795857787132263,0.2778338491916656,0.2524695694446563,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.22930908203125,0.8543144464492798,0.3692103624343872,0.3519427180290222,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2292175292969,0.840761125087738,0.3510487079620361,0.2472832649946212,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22906494140625,0.818051278591156,0.3211650550365448,0.3066896498203277,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2280578613281,0.7135826945304871,0.2099824398756027,0.9576468467712402,285.2293395996094,284.95001220703125,294.1766662597656,289.16375732421875,294.1749572753906,297.1007995605469,283.2325134277344,1.0,0.4950869977474212,1.0,1.0,0.0,1.0,-2.540306329727173,2.5403010845184326,5.184120254853042e-06,1.9599335193634035,0.903843104839325,0.903843104839325,0.0,126.90157318115234,114.0,40717.95703125,-0.0,1485.45849609375,1.0,279.34185791015625,282.0005187988281,292.095458984375,294.6439514160156,293.1499938964844,293.1499938964844,279.04998779296875,35781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018876552581788,1.0,0.0,0.0,3.654381513595581,3.6544055938720703,8.910889732760552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.58642578125,0.0,1536.4083251953125,1895.4371337890625,0.0,3421.173828125,0.9061372876167296,1.0,0.0,3.0,1.0,0.0
12327420,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702514648437,0.7866498827934265,0.2770134210586548,0.2519018054008484,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0700988769531,0.861788809299469,0.368295282125473,0.3512070477008819,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.07012939453125,0.8479748368263245,0.3502407670021057,0.2468437105417251,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0701599121094,0.8250124454498291,0.3205738365650177,0.3062159717082977,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07049560546875,0.7199700474739075,0.209792360663414,0.956689476966858,285.0700988769531,284.95001220703125,294.2562561035156,289.24725341796875,294.25445556640625,297.1051940917969,283.0692443847656,1.0,0.4910589754581451,1.0,1.0,0.0,1.0,-2.536501169204712,2.536495923995972,5.16843192599481e-06,1.9569101333618164,0.9041760563850404,0.9041760563850404,0.0,122.07755279541016,102.0,42184.4765625,-0.0,1459.5670166015625,1.0,279.0577697753906,281.81378173828125,292.2859802246094,294.9900207519531,293.1499938964844,293.1499938964844,278.75,35844.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914061427116394,1.0,0.0,0.0,3.661025762557984,3.6610498428344727,8.943322313825774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.880859375,0.0,1544.2999267578125,1895.4371337890625,0.0,3534.25634765625,0.9076333045959472,1.0,0.0,3.0,1.0,0.0
12327480,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702514648437,0.7866498827934265,0.2770134210586548,0.2519018054008484,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0700988769531,0.861788809299469,0.368295282125473,0.3512070477008819,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.07012939453125,0.8479748368263245,0.3502407670021057,0.2468437105417251,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0701599121094,0.8250124454498291,0.3205738365650177,0.3062159717082977,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07049560546875,0.7199700474739075,0.209792360663414,0.956689476966858,285.0700988769531,284.95001220703125,294.2562561035156,289.24725341796875,294.25445556640625,297.1051940917969,283.0692443847656,1.0,0.4910589754581451,1.0,1.0,0.0,1.0,-2.536501169204712,2.536495923995972,5.16843192599481e-06,1.9569101333618164,0.9041760563850404,0.9041760563850404,0.0,122.07755279541016,102.0,42184.4765625,-0.0,1459.5670166015625,1.0,279.0577697753906,281.81378173828125,292.2859802246094,294.9900207519531,293.1499938964844,293.1499938964844,278.75,35844.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914061427116394,1.0,0.0,0.0,3.661025762557984,3.6610498428344727,8.943322313825774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.880859375,0.0,1544.2999267578125,1895.4371337890625,0.0,3534.25634765625,0.9076333045959472,1.0,0.0,3.0,1.0,0.0
12327540,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836975097656,0.7962925434112549,0.2752373516559601,0.2502476572990417,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.8724765181541443,0.3664247989654541,0.3493883013725281,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834533691406,0.8581602573394775,0.348424345254898,0.245541512966156,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.883544921875,0.8346635103225708,0.3191300928592682,0.3047801852226257,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8840637207031,0.7284894585609436,0.2090093046426773,0.9526131749153136,284.8834228515625,284.95001220703125,294.3388977050781,289.3333435058594,294.3370361328125,297.1031188964844,282.8822937011719,1.0,0.4845414757728576,1.0,1.0,0.0,1.0,-2.5241470336914062,2.524141788482666,5.117886757943779e-06,1.9472079277038568,0.9017597436904908,0.9017597436904908,0.0,115.23106384277344,90.0,43576.640625,-0.0,1413.961669921875,1.0,278.7581481933594,281.60528564453125,292.39215087890625,295.20623779296875,293.1499938964844,293.1499938964844,278.45001220703125,36019.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294137358665466,1.0,0.0,0.0,3.661013603210449,3.6610376834869385,8.943262628235971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.52392578125,0.0,1545.6016845703125,1895.4371337890625,0.0,3675.76611328125,0.907741129398346,1.0,0.0,3.0,1.0,0.0
12327600,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836975097656,0.7962925434112549,0.2752373516559601,0.2502476572990417,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.8724765181541443,0.3664247989654541,0.3493883013725281,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834533691406,0.8581602573394775,0.348424345254898,0.245541512966156,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.883544921875,0.8346635103225708,0.3191300928592682,0.3047801852226257,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8840637207031,0.7284894585609436,0.2090093046426773,0.9526131749153136,284.8834228515625,284.95001220703125,294.3388977050781,289.3333435058594,294.3370361328125,297.1031188964844,282.8822937011719,1.0,0.4845414757728576,1.0,1.0,0.0,1.0,-2.5241470336914062,2.524141788482666,5.117886757943779e-06,1.9472079277038568,0.9017597436904908,0.9017597436904908,0.0,115.23106384277344,90.0,43576.640625,-0.0,1413.961669921875,1.0,278.7581481933594,281.60528564453125,292.39215087890625,295.20623779296875,293.1499938964844,293.1499938964844,278.45001220703125,36019.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294137358665466,1.0,0.0,0.0,3.661013603210449,3.6610376834869385,8.943262628235971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.52392578125,0.0,1545.6016845703125,1895.4371337890625,0.0,3675.76611328125,0.907741129398346,1.0,0.0,3.0,1.0,0.0
12327660,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6940612792969,0.809039831161499,0.2730050384998321,0.2480262964963913,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.69384765625,0.8869591951370239,0.3640308082103729,0.3469254076480865,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6938781738281,0.8720372319221497,0.3460926413536072,0.24376080930233,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6939392089844,0.8476253747940063,0.3171934485435486,0.3027406632900238,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6943664550781,0.7395389676094055,0.2078078538179397,0.9461544156074524,284.69384765625,284.95001220703125,294.4237365722656,289.4212646484375,294.4218444824219,297.09716796875,282.69268798828125,1.0,0.4762342572212219,1.0,1.0,0.0,1.0,-2.506171703338623,2.506166696548462,5.044797489972552e-06,1.93309223651886,0.8967911601066589,0.8967911601066589,0.0,106.9378662109375,78.0,44866.97265625,-0.0,1355.489501953125,1.0,278.45819091796875,281.39630126953125,292.4698486328125,295.3711853027344,293.1499938964844,293.1499938964844,278.75,36250.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419034719467164,1.0,0.0,0.0,3.652463674545288,3.652487754821777,8.901538990357949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5048828125,0.0,1537.7877197265625,1895.4371337890625,0.0,3789.738525390625,0.9059827327728271,1.0,0.0,3.0,1.0,0.0
12327720,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6940612792969,0.809039831161499,0.2730050384998321,0.2480262964963913,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.69384765625,0.8869591951370239,0.3640308082103729,0.3469254076480865,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6938781738281,0.8720372319221497,0.3460926413536072,0.24376080930233,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6939392089844,0.8476253747940063,0.3171934485435486,0.3027406632900238,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6943664550781,0.7395389676094055,0.2078078538179397,0.9461544156074524,284.69384765625,284.95001220703125,294.4237365722656,289.4212646484375,294.4218444824219,297.09716796875,282.69268798828125,1.0,0.4762342572212219,1.0,1.0,0.0,1.0,-2.506171703338623,2.506166696548462,5.044797489972552e-06,1.93309223651886,0.8967911601066589,0.8967911601066589,0.0,106.9378662109375,78.0,44866.97265625,-0.0,1355.489501953125,1.0,278.45819091796875,281.39630126953125,292.4698486328125,295.3711853027344,293.1499938964844,293.1499938964844,278.75,36250.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419034719467164,1.0,0.0,0.0,3.652463674545288,3.652487754821777,8.901538990357949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5048828125,0.0,1537.7877197265625,1895.4371337890625,0.0,3789.738525390625,0.9059827327728271,1.0,0.0,3.0,1.0,0.0
12327780,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998718261719,0.8281977772712708,0.2721275687217712,0.2464416176080703,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.900390625,0.9102852940559388,0.3627912998199463,0.3449641168117523,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9003295898437,0.8945534229278564,0.3450487554073334,0.2424214780330658,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.8687059879302979,0.3162699937820434,0.301120787858963,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.899169921875,0.7573398947715759,0.2072926014661789,0.9407773613929749,284.9004211425781,284.95001220703125,294.510009765625,289.5103454589844,294.508056640625,297.0985107421875,282.9035949707031,1.0,0.4669847190380096,1.0,1.0,0.0,1.0,-2.49188494682312,2.491879940032959,4.986675776308402e-06,1.9216595888137813,0.8977087140083313,0.8977087140083313,0.0,96.7376480102539,66.0,44048.9375,-0.0,1294.2601318359375,1.0,278.7421875,281.6243591308594,292.4640197753906,295.2417907714844,293.1499938964844,293.1499938964844,279.04998779296875,36113.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928248643875122,1.0,0.0,0.0,3.647124528884888,3.647148609161377,8.875533694663318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.86767578125,0.0,1530.8189697265625,1895.4371337890625,0.0,3665.07763671875,0.9047297239303588,1.0,0.0,3.0,1.0,0.0
