time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327840,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998718261719,0.8281977772712708,0.2721275687217712,0.2464416176080703,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.900390625,0.9102852940559388,0.3627912998199463,0.3449641168117523,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9003295898437,0.8945534229278564,0.3450487554073334,0.2424214780330658,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.8687059879302979,0.3162699937820434,0.301120787858963,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.899169921875,0.7573398947715759,0.2072926014661789,0.9407773613929749,284.9004211425781,284.95001220703125,294.510009765625,289.5103454589844,294.508056640625,297.0985107421875,282.9035949707031,1.0,0.4669847190380096,1.0,1.0,0.0,1.0,-2.49188494682312,2.491879940032959,4.986675776308402e-06,1.9216595888137813,0.8977087140083313,0.8977087140083313,0.0,96.7376480102539,66.0,44048.9375,-0.0,1294.2601318359375,1.0,278.7421875,281.6243591308594,292.4640197753906,295.2417907714844,293.1499938964844,293.1499938964844,279.04998779296875,36113.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928248643875122,1.0,0.0,0.0,3.647124528884888,3.647148609161377,8.875533694663318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.86767578125,0.0,1530.8189697265625,1895.4371337890625,0.0,3665.07763671875,0.9047297239303588,1.0,0.0,3.0,1.0,0.0
12327900,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.059326171875,0.8419626951217651,0.2722080647945404,0.2461458146572113,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616149902344,0.9288265109062196,0.3626852631568908,0.3444758951663971,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.061279296875,0.9112970232963562,0.3450585007667541,0.2421379685401916,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06060791015625,0.8843485116958618,0.3162766695022583,0.300752580165863,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05633544921875,0.7707055807113647,0.2074048370122909,0.9396456480026244,285.0617370605469,284.95001220703125,294.5533752441406,289.5550842285156,294.55145263671875,297.1028137207031,283.0750427246094,1.0,0.4623374938964844,1.0,1.0,0.0,1.0,-2.4887959957122803,2.488790988922119,4.973992872692179e-06,1.919103622436524,0.9000006318092346,0.9000006318092346,0.0,90.92930603027344,66.0,43240.94140625,-0.0,1265.8299560546875,1.0,278.99871826171875,281.8107604980469,292.4717712402344,295.1363830566406,293.1499938964844,293.1499938964844,279.04998779296875,35985.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917959988117218,1.0,0.0,0.0,3.647693157196045,3.647717237472534,8.878301400727651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.02783203125,0.0,1530.491943359375,1895.4371337890625,0.0,3570.31982421875,0.904810070991516,1.0,0.0,3.0,1.0,0.0
12327960,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.13580322265625,0.8598588109016418,0.2725403010845184,0.2461390644311905,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1363830566406,0.9519658088684082,0.3628495037555694,0.3442963659763336,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.13629150390625,0.9344328045845032,0.3453367948532104,0.2420882880687713,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361083984375,0.9042826294898988,0.3165347576141357,0.3006658256053924,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.135009765625,0.7879737615585327,0.2077316492795944,0.9395754337310792,285.13641357421875,284.95001220703125,294.5968017578125,289.5998229980469,294.5948486328125,297.109130859375,283.1399230957031,1.0,0.4577685892581939,1.0,1.0,0.0,1.0,-2.4883203506469727,2.4883153438568115,4.971791895513888e-06,1.918580889701844,0.902044415473938,0.902044415473938,0.0,84.787841796875,54.0,43352.07421875,-0.0,1239.2093505859375,1.0,279.0418395996094,281.87481689453125,292.5395812988281,295.2517395019531,293.1499938964844,293.1499938964844,278.75,35860.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127616286277772,1.0,0.0,0.0,3.6513712406158447,3.651395320892334,8.896215604181634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.33935546875,0.0,1533.651611328125,1895.4371337890625,0.0,3522.215087890625,0.905514121055603,1.0,0.0,3.0,1.0,0.0
12328020,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9807434082031,0.905510187149048,0.2720696926116943,0.2456315904855728,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9805908203125,0.9973456263542176,0.3622374832630157,0.3435768783092499,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806213378906,0.9846078157424928,0.3448124527931213,0.2416473031044006,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98065185546875,0.9579001069068908,0.3162408173084259,0.3002051413059234,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98095703125,0.828875720500946,0.2079006284475326,0.9389851689338684,284.9805908203125,284.95001220703125,294.6833190917969,289.68902587890625,294.681396484375,297.11602783203125,282.9799194335937,1.0,0.4485584497451782,1.0,1.0,0.0,1.0,-2.4850611686706543,2.485056161880493,4.958500085194828e-06,1.915920376777649,0.9012112617492676,0.9012112617492676,0.0,73.00738525390625,72.0,44822.62890625,-0.0,1185.38671875,1.0,278.7578125,281.6912841796875,292.727294921875,295.59869384765625,293.1499938964844,293.1499938964844,278.45001220703125,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247705936431884,1.0,0.0,0.0,3.65420126914978,3.6542253494262695,8.910010933504964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.84228515625,0.0,1537.4539794921875,1895.4371337890625,0.0,3633.117431640625,0.906175136566162,1.0,0.0,3.0,1.0,0.0
12328080,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9807434082031,0.905510187149048,0.2720696926116943,0.2456315904855728,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9805908203125,0.9973456263542176,0.3622374832630157,0.3435768783092499,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806213378906,0.9846078157424928,0.3448124527931213,0.2416473031044006,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98065185546875,0.9579001069068908,0.3162408173084259,0.3002051413059234,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98095703125,0.828875720500946,0.2079006284475326,0.9389851689338684,284.9805908203125,284.95001220703125,294.6833190917969,289.68902587890625,294.681396484375,297.11602783203125,282.9799194335937,1.0,0.4485584497451782,1.0,1.0,0.0,1.0,-2.4850611686706543,2.485056161880493,4.958500085194828e-06,1.915920376777649,0.9012112617492676,0.9012112617492676,0.0,73.00738525390625,72.0,44822.62890625,-0.0,1185.38671875,1.0,278.7578125,281.6912841796875,292.727294921875,295.59869384765625,293.1499938964844,293.1499938964844,278.45001220703125,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247705936431884,1.0,0.0,0.0,3.65420126914978,3.6542253494262695,8.910010933504964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.84228515625,0.0,1537.4539794921875,1895.4371337890625,0.0,3633.117431640625,0.906175136566162,1.0,0.0,3.0,1.0,0.0
12328140,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9323425292969,0.9099249839782716,0.2714687287807464,0.2451192885637283,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702697753906,0.9990000128746032,0.3617022633552551,0.3418391346931457,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774108886719,0.9883801937103271,0.3441580832004547,0.2412297278642654,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8937683105469,0.962628185749054,0.31576669216156,0.2997946739196777,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8327144384384155,0.2077681571245193,0.9383875131607056,284.8414001464844,284.95001220703125,294.7272033691406,289.7342529296875,294.72528076171875,297.1168212890625,282.83123779296875,1.0,0.4476992487907409,1.0,1.0,0.0,1.0,-2.480640649795532,2.480635643005371,4.9405261961510405e-06,1.91232430934906,0.8991539478302002,0.8991539478302002,0.0,71.8699951171875,72.0,45974.3359375,-0.0,1175.354248046875,1.0,278.49908447265625,281.5242919921875,292.8099670410156,295.8167419433594,293.1499938964844,293.1499938964844,278.45001220703125,36048.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934517741203308,1.0,0.0,0.0,3.653175354003906,3.653199434280396,8.905008144211024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.13916015625,0.0,1537.0704345703125,1895.4371337890625,0.0,3722.48046875,0.9059741497039796,1.0,0.0,3.0,1.0,0.0
12328200,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8002319335937,0.9026324152946472,0.2705659866333008,0.2445009350776672,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80010986328125,0.9954258799552916,0.3607663512229919,0.3424259722232818,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.80010986328125,0.9822445511817932,0.3432249426841736,0.240715354681015,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8001403808594,0.955316960811615,0.3150393366813659,0.2992822229862213,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8004455566406,0.8273272514343262,0.2074023932218551,0.9375590682029724,284.8000793457031,284.95001220703125,294.76873779296875,289.77716064453125,294.766845703125,297.1154479980469,282.7994689941406,1.0,0.4484432935714721,1.0,1.0,0.0,1.0,-2.4782984256744385,2.4782934188842773,4.931070179736707e-06,1.910447120666504,0.8977088332176208,0.8977088332176208,0.0,73.0670166015625,90.0,46249.6953125,-0.0,1177.6878662109375,1.0,278.458251953125,281.4886169433594,292.83111572265625,295.8132019042969,293.1499938964844,293.1499938964844,278.75,36135.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389548301696776,1.0,0.0,0.0,3.649824142456055,3.649847984313965,8.888677598406503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.0546875,0.0,1533.9893798828125,1895.4371337890625,0.0,3762.936767578125,0.9053188562393188,1.0,0.0,3.0,1.0,0.0
12328260,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0141296386719,0.8716651797294617,0.2699006795883178,0.2438185811042785,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0147399902344,0.9661329388618468,0.3597863018512726,0.3414583802223205,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0146484375,0.9495382905006408,0.3424583375453949,0.2401198297739029,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.01446533203125,0.919136643409729,0.3144267499446869,0.2986982762813568,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133972167969,0.8009804487228394,0.2071834206581115,0.9370479583740234,285.0147705078125,284.95001220703125,294.85223388671875,289.863525390625,294.8503723144531,297.11749267578125,283.0183410644531,1.0,0.4534322321414947,1.0,1.0,0.0,1.0,-2.4743552207946777,2.4743502140045166,4.914720648230286e-06,1.9070513248443604,0.900206446647644,0.900206446647644,0.0,80.0853271484375,108.0,45567.66015625,-0.0,1202.6075439453125,1.0,278.7421875,281.7214050292969,292.8300476074219,295.7019348144531,293.1499938964844,293.1499938964844,279.04998779296875,35968.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280840754508972,1.0,0.0,0.0,3.6498327255249023,3.649856805801392,8.88871966253646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.396484375,0.0,1532.7503662109375,1895.4371337890625,0.0,3663.567138671875,0.905238389968872,1.0,0.0,3.0,1.0,0.0
12328320,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0141296386719,0.8716651797294617,0.2699006795883178,0.2438185811042785,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0147399902344,0.9661329388618468,0.3597863018512726,0.3414583802223205,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0146484375,0.9495382905006408,0.3424583375453949,0.2401198297739029,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.01446533203125,0.919136643409729,0.3144267499446869,0.2986982762813568,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133972167969,0.8009804487228394,0.2071834206581115,0.9370479583740234,285.0147705078125,284.95001220703125,294.85223388671875,289.863525390625,294.8503723144531,297.11749267578125,283.0183410644531,1.0,0.4534322321414947,1.0,1.0,0.0,1.0,-2.4743552207946777,2.4743502140045166,4.914720648230286e-06,1.9070513248443604,0.900206446647644,0.900206446647644,0.0,80.0853271484375,108.0,45567.66015625,-0.0,1202.6075439453125,1.0,278.7421875,281.7214050292969,292.8300476074219,295.7019348144531,293.1499938964844,293.1499938964844,279.04998779296875,35968.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280840754508972,1.0,0.0,0.0,3.6498327255249023,3.649856805801392,8.88871966253646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.396484375,0.0,1532.7503662109375,1895.4371337890625,0.0,3663.567138671875,0.905238389968872,1.0,0.0,3.0,1.0,0.0
12328380,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24957275390625,0.8427577614784241,0.2702755630016327,0.2443099468946457,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2503356933594,0.9297099709510804,0.3599121570587158,0.3417216539382934,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2502136230469,0.9124842286109924,0.3427755534648895,0.2404514700174331,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8859236836433411,0.3147488832473755,0.2991740107536316,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2486267089844,0.7735573053359985,0.2076351046562194,0.94009929895401,285.2503662109375,284.95001220703125,294.927001953125,289.9412536621094,294.9252014160156,297.1256103515625,283.2548217773437,1.0,0.4613690674304962,1.0,1.0,0.0,1.0,-2.4798905849456787,2.4798855781555176,4.936228833685163e-06,1.9110630750656128,0.9058016538619996,0.9058016538619996,0.0,89.55075073242188,108.0,44953.5390625,-0.0,1249.1968994140625,1.0,279.0392150878906,281.9696960449219,292.8893737792969,295.698486328125,293.1499938964844,293.1499938964844,279.04998779296875,35714.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156196117401124,1.0,0.0,0.0,3.6589720249176025,3.658996105194092,8.933291155699408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.65234375,0.0,1541.0338134765625,1895.4371337890625,0.0,3548.679931640625,0.9071191549301147,1.0,0.0,3.0,1.0,0.0
12328440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559509277344,0.8405675292015076,0.2703144550323486,0.2443816661834716,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.256591796875,0.9266877770423888,0.3599372208118438,0.3417800366878509,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2565002441406,0.9096676111221312,0.3428129255771637,0.2405048757791519,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2563171386719,0.8834183216094971,0.3147884011268616,0.2992456257343292,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2551574707031,0.7714382410049438,0.2076844125986099,0.9404733180999756,285.25665283203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9311218261719,297.1263732910156,283.260498046875,1.0,0.4621190428733825,1.0,1.0,0.0,1.0,-2.4806463718414307,2.480641365051269,4.939210157317575e-06,1.911632180213928,0.9061881303787231,0.9061881303787231,0.0,90.41789245605467,126.0,44990.1875,-0.0,1253.77587890625,1.0,279.041748046875,281.97479248046875,292.90069580078125,295.716552734375,293.1499938964844,293.1499938964844,278.75,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154054522514344,1.0,0.0,0.0,3.6600074768066406,3.66003155708313,8.938347377807077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9130859375,0.0,1542.091064453125,1895.4371337890625,0.0,3546.698486328125,0.9073385000228882,1.0,0.0,3.0,1.0,0.0
12328500,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1474609375,0.8258002996444702,0.270238846540451,0.2447610348463058,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1457214355469,0.9066944122314452,0.3598233163356781,0.3421016633510589,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8917236924171448,0.3427415788173675,0.2407937943935394,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1464538574219,0.8665800094604492,0.3148044347763061,0.2996675670146942,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1496276855469,0.7572742104530334,0.2078507244586944,0.9428731203079224,285.1455993652344,284.95001220703125,294.9719543457031,289.9881896972656,294.97021484375,297.1297912597656,283.1360168457031,1.0,0.4674085676670074,1.0,1.0,0.0,1.0,-2.485229015350342,2.4852240085601807,4.957386863679858e-06,1.91512417793274,0.906466782093048,0.906466782093048,0.0,96.7379150390625,126.0,46229.53125,-0.0,1286.0958251953125,1.0,278.7983093261719,281.82965087890625,293.0243225097656,296.0115966796875,293.1499938964844,293.1499938964844,278.75,35725.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233414530754088,1.0,0.0,0.0,3.665602445602417,3.665626525878906,8.965696451923577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.13037109375,0.0,1548.5343017578125,1895.4371337890625,0.0,3619.962646484375,0.908549427986145,1.0,0.0,3.0,1.0,0.0
12328560,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1047668457031,0.8099358677864075,0.269706666469574,0.2447214126586914,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1046447753906,0.8877561688423157,0.3593006730079651,0.342054009437561,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.10467529296875,0.8733378052711487,0.3422216176986694,0.240770474076271,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1047058105469,0.8495016694068909,0.3144510984420776,0.2997652888298034,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049499511719,0.7429684400558472,0.2077468335628509,0.9442844986915588,285.1046447753906,284.95001220703125,295.010009765625,290.0280456542969,295.00830078125,297.1300964355469,283.10418701171875,1.0,0.4729789495468139,1.0,1.0,0.0,1.0,-2.486913681030273,2.4869086742401123,4.9640370889392216e-06,1.916386723518372,0.907037615776062,0.907037615776062,0.0,104.06573486328124,129.0,46568.04296875,-0.0,1319.2144775390625,1.0,278.7575988769531,281.7926025390625,293.0737609863281,296.0577087402344,293.1499938964844,293.1499938964844,278.45001220703125,35773.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288350939750672,1.0,0.0,0.0,3.6692590713500977,3.669283151626587,8.983591897049337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.81298828125,0.0,1553.0008544921875,1895.4371337890625,0.0,3670.459228515625,0.9094272255897522,1.0,0.0,3.0,1.0,0.0
12328620,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9205322265625,0.787188708782196,0.267954558134079,0.243759423494339,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8633682727813721,0.3575521409511566,0.3410566747188568,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203491210937,0.8498411774635315,0.3404553532600403,0.2400247752666473,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.92041015625,0.8279398679733276,0.313090831041336,0.2991174161434173,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9208374023437,0.7247753143310547,0.2070028036832809,0.9437952637672424,284.9202880859375,284.95001220703125,295.0826416015625,290.1047668457031,295.0810546875,297.1253662109375,282.919189453125,1.0,0.479755163192749,1.0,1.0,0.0,1.0,-2.482306241989136,2.4823012351989746,4.945433829561807e-06,1.9127118587493896,0.90513676404953,0.90513676404953,0.0,114.8203353881836,117.0,48002.08203125,-0.0,1359.0052490234375,1.0,278.4581298828125,281.5849914550781,293.162109375,296.2603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35952.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436200857162476,1.0,0.0,0.0,3.671763896942138,3.671787977218628,8.995861549010442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.61962890625,0.0,1557.1566162109375,1895.4371337890625,0.0,3805.309326171875,0.9101003408432008,1.0,0.0,3.0,1.0,0.0
12328680,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9205322265625,0.787188708782196,0.267954558134079,0.243759423494339,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8633682727813721,0.3575521409511566,0.3410566747188568,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203491210937,0.8498411774635315,0.3404553532600403,0.2400247752666473,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.92041015625,0.8279398679733276,0.313090831041336,0.2991174161434173,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9208374023437,0.7247753143310547,0.2070028036832809,0.9437952637672424,284.9202880859375,284.95001220703125,295.0826416015625,290.1047668457031,295.0810546875,297.1253662109375,282.919189453125,1.0,0.479755163192749,1.0,1.0,0.0,1.0,-2.482306241989136,2.4823012351989746,4.945433829561807e-06,1.9127118587493896,0.90513676404953,0.90513676404953,0.0,114.8203353881836,117.0,48002.08203125,-0.0,1359.0052490234375,1.0,278.4581298828125,281.5849914550781,293.162109375,296.2603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35952.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436200857162476,1.0,0.0,0.0,3.671763896942138,3.671787977218628,8.995861549010442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.61962890625,0.0,1557.1566162109375,1895.4371337890625,0.0,3805.309326171875,0.9101003408432008,1.0,0.0,3.0,1.0,0.0
12328740,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7269592285156,0.7800627946853638,0.2657610476016998,0.2419777959585189,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7266845703125,0.85630202293396,0.3552618622779846,0.3391203582286834,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7267150878906,0.843011736869812,0.3381667137145996,0.2385902851819992,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.726806640625,0.8216633796691895,0.3112183511257171,0.2975672483444214,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.727294921875,0.7193670868873596,0.2058043479919433,0.9393952488899232,284.7266540527344,284.95001220703125,295.1499938964844,290.1767578125,295.1485290527344,297.1166687011719,282.7252197265625,1.0,0.4793129861354828,1.0,1.0,0.0,1.0,-2.468973398208618,2.468968629837036,4.8921097004495095e-06,1.9022380113601685,0.9005863070487976,0.9005863070487976,0.0,117.2921905517578,105.0,49256.08984375,-0.0,1352.7674560546875,1.0,278.1580810546875,281.3721008300781,293.2221374511719,296.407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36186.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552724361419678,1.0,0.0,0.0,3.6656320095062256,3.665656089782715,8.965840834207484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.83984375,0.0,1552.032470703125,1895.4371337890625,0.0,3910.333984375,0.908882737159729,1.0,0.0,3.0,1.0,0.0
12328800,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7269592285156,0.7800627946853638,0.2657610476016998,0.2419777959585189,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7266845703125,0.85630202293396,0.3552618622779846,0.3391203582286834,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7267150878906,0.843011736869812,0.3381667137145996,0.2385902851819992,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.726806640625,0.8216633796691895,0.3112183511257171,0.2975672483444214,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.727294921875,0.7193670868873596,0.2058043479919433,0.9393952488899232,284.7266540527344,284.95001220703125,295.1499938964844,290.1767578125,295.1485290527344,297.1166687011719,282.7252197265625,1.0,0.4793129861354828,1.0,1.0,0.0,1.0,-2.468973398208618,2.468968629837036,4.8921097004495095e-06,1.9022380113601685,0.9005863070487976,0.9005863070487976,0.0,117.2921905517578,105.0,49256.08984375,-0.0,1352.7674560546875,1.0,278.1580810546875,281.3721008300781,293.2221374511719,296.407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36186.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552724361419678,1.0,0.0,0.0,3.6656320095062256,3.665656089782715,8.965840834207484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.83984375,0.0,1552.032470703125,1895.4371337890625,0.0,3910.333984375,0.908882737159729,1.0,0.0,3.0,1.0,0.0
12328860,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283020019531,0.7832609415054321,0.2641490995883941,0.2402254194021225,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283935546875,0.8600215315818787,0.353397786617279,0.3370764255523681,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283935546875,0.8465292453765869,0.3363864719867706,0.2371226698160171,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283630371094,0.8251429796218872,0.3097136318683624,0.295879602432251,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7281799316406,0.7224147915840149,0.2048272043466568,0.9339584708213806,284.7284240722656,284.95001220703125,295.21124267578125,290.24334716796875,295.2099304199219,297.1111145019531,282.7290344238281,1.0,0.4747806191444397,1.0,1.0,0.0,1.0,-2.4540865421295166,2.4540817737579346,4.832736976823071e-06,1.8904461860656736,0.8976031541824341,0.8976031541824341,0.0,113.88268280029295,93.0,49367.98828125,-0.0,1320.0531005859375,1.0,278.15020751953125,281.3768920898437,293.241455078125,296.3998413085937,293.1499938964844,293.1499938964844,278.45001220703125,36259.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539816975593568,1.0,0.0,0.0,3.655847549438477,3.655871629714966,8.918040634853241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.75146484375,0.0,1541.631103515625,1895.4371337890625,0.0,3898.760498046875,0.9067606925964355,1.0,0.0,3.0,1.0,0.0
12328920,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283020019531,0.7832609415054321,0.2641490995883941,0.2402254194021225,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283935546875,0.8600215315818787,0.353397786617279,0.3370764255523681,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283935546875,0.8465292453765869,0.3363864719867706,0.2371226698160171,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283630371094,0.8251429796218872,0.3097136318683624,0.295879602432251,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7281799316406,0.7224147915840149,0.2048272043466568,0.9339584708213806,284.7284240722656,284.95001220703125,295.21124267578125,290.24334716796875,295.2099304199219,297.1111145019531,282.7290344238281,1.0,0.4747806191444397,1.0,1.0,0.0,1.0,-2.4540865421295166,2.4540817737579346,4.832736976823071e-06,1.8904461860656736,0.8976031541824341,0.8976031541824341,0.0,113.88268280029295,93.0,49367.98828125,-0.0,1320.0531005859375,1.0,278.15020751953125,281.3768920898437,293.241455078125,296.3998413085937,293.1499938964844,293.1499938964844,278.45001220703125,36259.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539816975593568,1.0,0.0,0.0,3.655847549438477,3.655871629714966,8.918040634853241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.75146484375,0.0,1541.631103515625,1895.4371337890625,0.0,3898.760498046875,0.9067606925964355,1.0,0.0,3.0,1.0,0.0
12328980,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416809082031,0.7963030934333801,0.2638680338859558,0.2393689602613449,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94219970703125,0.8739534616470337,0.3527732491493225,0.3358665704727173,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.942138671875,0.8599262833595276,0.3359277248382568,0.2363315373659134,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9419860839844,0.8377031087875366,0.3093308508396148,0.2949263751506805,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410705566406,0.733318567276001,0.2047050893306732,0.9309104084968568,284.9422607421875,284.95001220703125,295.2655639648437,290.30377197265625,295.264404296875,297.1145935058594,282.9451904296875,1.0,0.4681380093097687,1.0,1.0,0.0,1.0,-2.4458377361297607,2.4458329677581787,4.79971549793845e-06,1.8837618827819824,0.8991661667823792,0.8991661667823792,0.0,106.30792236328124,81.0,48476.4609375,-0.0,1278.388671875,1.0,278.4419860839844,281.6106262207031,293.2577819824219,296.3147277832031,293.1499938964844,293.1499938964844,278.75,36083.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411249756813048,1.0,0.0,0.0,3.6517317295074463,3.651755809783936,8.897972065824433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7119140625,0.0,1535.7225341796875,1895.4371337890625,0.0,3782.6689453125,0.9057421684265136,1.0,0.0,3.0,1.0,0.0
12329040,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416809082031,0.7963030934333801,0.2638680338859558,0.2393689602613449,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94219970703125,0.8739534616470337,0.3527732491493225,0.3358665704727173,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.942138671875,0.8599262833595276,0.3359277248382568,0.2363315373659134,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9419860839844,0.8377031087875366,0.3093308508396148,0.2949263751506805,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410705566406,0.733318567276001,0.2047050893306732,0.9309104084968568,284.9422607421875,284.95001220703125,295.2655639648437,290.30377197265625,295.264404296875,297.1145935058594,282.9451904296875,1.0,0.4681380093097687,1.0,1.0,0.0,1.0,-2.4458377361297607,2.4458329677581787,4.79971549793845e-06,1.8837618827819824,0.8991661667823792,0.8991661667823792,0.0,106.30792236328124,81.0,48476.4609375,-0.0,1278.388671875,1.0,278.4419860839844,281.6106262207031,293.2577819824219,296.3147277832031,293.1499938964844,293.1499938964844,278.75,36083.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411249756813048,1.0,0.0,0.0,3.6517317295074463,3.651755809783936,8.897972065824433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7119140625,0.0,1535.7225341796875,1895.4371337890625,0.0,3782.6689453125,0.9057421684265136,1.0,0.0,3.0,1.0,0.0
12329100,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0974426269531,0.8063627481460571,0.2640987336635589,0.2392797321081161,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997619628906,0.8848037123680115,0.3528480529785156,0.3356207609176636,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09942626953125,0.8704376816749573,0.3360882401466369,0.2362084239721298,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.09881591796875,0.8474518060684204,0.3094989657402038,0.294777899980545,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0946350097656,0.7417322397232056,0.2049490809440612,0.930636703968048,285.0999450683594,284.95001220703125,295.28985595703125,290.3314208984375,295.2887878417969,297.1192321777344,283.1131286621094,1.0,0.4644485712051391,1.0,1.0,0.0,1.0,-2.444777250289917,2.444772481918335,4.795329914486501e-06,1.8828240633010864,0.9016758799552916,0.9016758799552916,0.0,101.49176788330078,81.0,47623.890625,-0.0,1257.04541015625,1.0,278.6988220214844,281.79400634765625,293.26080322265625,296.20672607421875,293.1499938964844,293.1499938964844,278.75,35950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932775378227234,1.0,0.0,0.0,3.6529853343963614,3.653009414672852,8.904082164917781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.93115234375,0.0,1536.1234130859375,1895.4371337890625,0.0,3706.553955078125,0.9059709310531616,1.0,0.0,3.0,1.0,0.0
12329160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1689147949219,0.8183643817901611,0.2645287215709686,0.2394121140241623,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.16943359375,0.8985381126403809,0.3531402945518493,0.3356164097785949,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1693420410156,0.883867084980011,0.3364630043506622,0.2362667173147201,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1692199707031,0.8599767684936523,0.3098710477352142,0.2948511242866516,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16827392578125,0.7525464296340942,0.2053738087415695,0.9312264323234558,285.1694641113281,284.95001220703125,295.31207275390625,290.3572692871094,295.3111267089844,297.1255187988281,283.1724548339844,1.0,0.4606548249721527,1.0,1.0,0.0,1.0,-2.4457948207855225,2.4457900524139404,4.799129328603158e-06,1.88350796699524,0.9038907885551452,0.9038907885551452,0.0,96.18103790283205,69.0,47673.4609375,-0.0,1236.133056640625,1.0,278.7417907714844,281.8531799316406,293.3129272460937,296.3097229003906,293.1499938964844,293.1499938964844,278.45001220703125,35825.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293903708457948,1.0,0.0,0.0,3.657334327697754,3.657358407974243,8.925295560402446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.73486328125,0.0,1540.03515625,1895.4371337890625,0.0,3675.5517578125,0.9068239331245422,1.0,0.0,3.0,1.0,0.0
12329220,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513000488281,0.8314054012298584,0.2646045386791229,0.2394780665636062,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04913330078125,0.914922297000885,0.3531413078308105,0.3355812728404999,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494384765625,0.8993182182312012,0.3364981412887573,0.2362840324640274,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8746479749679565,0.3099957704544067,0.2949076294898987,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541687011719,0.7652932405471802,0.2056654244661331,0.9319382309913636,285.0489807128906,284.95001220703125,295.3321838378906,290.3812255859375,295.331298828125,297.1302185058594,283.0381774902344,1.0,0.4567431807518005,1.0,1.0,0.0,1.0,-2.4467790126800537,2.446774244308472,4.802942385140341e-06,1.884241938591004,0.9034324288368224,0.9034324288368224,0.0,90.75912475585938,69.0,48768.49609375,0.0,1214.697021484375,1.0,278.4984436035156,281.7008361816406,293.416015625,296.58123779296875,293.1499938964844,293.1499938964844,278.45001220703125,35859.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937040388584137,1.0,0.0,0.0,3.6604058742523193,3.6604299545288086,8.940293696468871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.64697265625,0.0,1543.71875,1895.4371337890625,0.0,3745.499755859375,0.9074745178222656,1.0,0.0,3.0,1.0,0.0
12329280,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9977722167969,0.8446792960166931,0.264202207326889,0.2390991300344467,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974670410156,0.9330778121948242,0.3527158498764038,0.3351443707942962,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975280761719,0.9159151315689088,0.336066722869873,0.2359670549631118,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975891113281,0.889988899230957,0.3097368478775024,0.2946119308471679,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.7787254452705383,0.2056808322668075,0.9315789937973022,284.9974670410156,284.95001220703125,295.3500061035156,290.4031677246094,295.3492431640625,297.1317443847656,282.9958801269531,1.0,0.4525900781154632,1.0,1.0,0.0,1.0,-2.444636106491089,2.444631338119507,4.794514097739011e-06,1.8825761079788208,0.9031829833984376,0.9031829833984376,0.0,85.61593627929688,57.0,48956.6328125,0.0,1190.738525390625,1.0,278.4576721191406,281.6561889648437,293.44464111328125,296.5976257324219,293.1499938964844,293.1499938964844,278.1499938964844,35919.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419465661048888,1.0,0.0,0.0,3.661271095275879,3.661295175552368,8.944521141529549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.98291015625,0.0,1545.1427001953125,1895.4371337890625,0.0,3790.12939453125,0.9077359437942504,1.0,0.0,3.0,1.0,0.0
12329340,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.79229736328125,0.8762440085411072,0.2627337574958801,0.2376143932342529,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7919006347656,0.9717803597450256,0.3511720895767212,0.3335248827934265,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7919616699219,0.9560114741325378,0.3344951272010803,0.2347535192966461,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79205322265625,0.9274548888206482,0.3085821568965912,0.2933410108089447,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7927551269531,0.8097249865531921,0.2052090317010879,0.9284105896949768,284.7918701171875,284.95001220703125,295.37847900390625,290.440673828125,295.3779296875,297.12945556640625,282.7897033691406,1.0,0.4435468018054962,1.0,1.0,0.0,1.0,-2.434121608734131,2.434116840362549,4.753190296469256e-06,1.8743613958358765,0.8994306921958923,0.8994306921958923,0.0,75.56790161132812,60.0,50068.76953125,0.0,1136.7884521484375,1.0,278.1581420898437,281.4333190917969,293.4898681640625,296.7377319335937,293.1499938964844,293.1499938964844,278.45001220703125,36129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954902708530426,1.0,0.0,0.0,3.657306671142578,3.6573307514190674,8.925160841499746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.45654296875,0.0,1542.2818603515625,1895.4371337890625,0.0,3907.0205078125,0.9069825410842896,1.0,0.0,3.0,1.0,0.0
12329400,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.79229736328125,0.8762440085411072,0.2627337574958801,0.2376143932342529,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7919006347656,0.9717803597450256,0.3511720895767212,0.3335248827934265,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7919616699219,0.9560114741325378,0.3344951272010803,0.2347535192966461,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79205322265625,0.9274548888206482,0.3085821568965912,0.2933410108089447,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7927551269531,0.8097249865531921,0.2052090317010879,0.9284105896949768,284.7918701171875,284.95001220703125,295.37847900390625,290.440673828125,295.3779296875,297.12945556640625,282.7897033691406,1.0,0.4435468018054962,1.0,1.0,0.0,1.0,-2.434121608734131,2.434116840362549,4.753190296469256e-06,1.8743613958358765,0.8994306921958923,0.8994306921958923,0.0,75.56790161132812,60.0,50068.76953125,0.0,1136.7884521484375,1.0,278.1581420898437,281.4333190917969,293.4898681640625,296.7377319335937,293.1499938964844,293.1499938964844,278.45001220703125,36129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954902708530426,1.0,0.0,0.0,3.657306671142578,3.6573307514190674,8.925160841499746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.45654296875,0.0,1542.2818603515625,1895.4371337890625,0.0,3907.0205078125,0.9069825410842896,1.0,0.0,3.0,1.0,0.0
12329460,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97955322265625,0.8981283903121948,0.2622146308422088,0.2365999072790146,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.97998046875,0.992435097694397,0.3503870069980621,0.3322532176971435,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9799194335937,0.979168176651001,0.3338081538677215,0.2338559776544571,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97979736328125,0.9535722136497498,0.3080775439739227,0.2923714816570282,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9790954589844,0.8288713693618774,0.2051193416118621,0.9261091947555542,284.9800109863281,284.95001220703125,295.39666748046875,290.46905517578125,295.3963623046875,297.1309814453125,282.98223876953125,1.0,0.4387416243553161,1.0,1.0,0.0,1.0,-2.426356554031372,2.426352024078369,4.722426638181787e-06,1.8681000471115112,0.9012846946716307,0.9012846946716307,0.0,70.12550354003906,78.0,49055.08984375,0.0,1105.423095703125,1.0,278.4422302246094,281.6454467773437,293.4382019042969,296.5534973144531,293.1499938964844,293.1499938964844,278.1499938964844,35997.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446755647659302,1.0,0.0,0.0,3.656371831893921,3.65639591217041,8.920598588701978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.66552734375,0.0,1540.2469482421875,1895.4371337890625,0.0,3814.871337890625,0.9067155122756958,1.0,0.0,3.0,1.0,0.0
12329520,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97955322265625,0.8981283903121948,0.2622146308422088,0.2365999072790146,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.97998046875,0.992435097694397,0.3503870069980621,0.3322532176971435,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9799194335937,0.979168176651001,0.3338081538677215,0.2338559776544571,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97979736328125,0.9535722136497498,0.3080775439739227,0.2923714816570282,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9790954589844,0.8288713693618774,0.2051193416118621,0.9261091947555542,284.9800109863281,284.95001220703125,295.39666748046875,290.46905517578125,295.3963623046875,297.1309814453125,282.98223876953125,1.0,0.4387416243553161,1.0,1.0,0.0,1.0,-2.426356554031372,2.426352024078369,4.722426638181787e-06,1.8681000471115112,0.9012846946716307,0.9012846946716307,0.0,70.12550354003906,78.0,49055.08984375,0.0,1105.423095703125,1.0,278.4422302246094,281.6454467773437,293.4382019042969,296.5534973144531,293.1499938964844,293.1499938964844,278.1499938964844,35997.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446755647659302,1.0,0.0,0.0,3.656371831893921,3.65639591217041,8.920598588701978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.66552734375,0.0,1540.2469482421875,1895.4371337890625,0.0,3814.871337890625,0.9067155122756958,1.0,0.0,3.0,1.0,0.0
12329580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7988586425781,0.8826225996017456,0.2612738013267517,0.2361579686403274,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79852294921875,0.9783740043640136,0.3493000566959381,0.3316066861152649,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7985534667969,0.963318943977356,0.3327446281909942,0.2334181070327758,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.79864501953125,0.9357444643974304,0.3073116838932037,0.2919996976852417,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992553710937,0.8163611888885498,0.2048771381378173,0.9263638257980348,284.7984924316406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.131103515625,282.796630859375,1.0,0.4414093494415283,1.0,1.0,0.0,1.0,-2.424384593963623,2.424379825592041,4.714654551207786e-06,1.866523027420044,0.8978485465049744,0.8978485465049744,0.0,73.28771209716797,96.0,50147.21875,0.0,1116.259521484375,1.0,278.1578063964844,281.4428100585937,293.51873779296875,296.76153564453125,293.1499938964844,293.1499938964844,278.45001220703125,36155.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544016122817992,1.0,0.0,0.0,3.6516168117523193,3.6516408920288086,8.897411589714466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.98291015625,0.0,1536.1322021484375,1895.4371337890625,0.0,3902.527587890625,0.905732035636902,1.0,0.0,3.0,1.0,0.0
12329640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7988586425781,0.8826225996017456,0.2612738013267517,0.2361579686403274,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79852294921875,0.9783740043640136,0.3493000566959381,0.3316066861152649,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7985534667969,0.963318943977356,0.3327446281909942,0.2334181070327758,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.79864501953125,0.9357444643974304,0.3073116838932037,0.2919996976852417,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992553710937,0.8163611888885498,0.2048771381378173,0.9263638257980348,284.7984924316406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.131103515625,282.796630859375,1.0,0.4414093494415283,1.0,1.0,0.0,1.0,-2.424384593963623,2.424379825592041,4.714654551207786e-06,1.866523027420044,0.8978485465049744,0.8978485465049744,0.0,73.28771209716797,96.0,50147.21875,0.0,1116.259521484375,1.0,278.1578063964844,281.4428100585937,293.51873779296875,296.76153564453125,293.1499938964844,293.1499938964844,278.45001220703125,36155.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544016122817992,1.0,0.0,0.0,3.6516168117523193,3.6516408920288086,8.897411589714466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.98291015625,0.0,1536.1322021484375,1895.4371337890625,0.0,3902.527587890625,0.905732035636902,1.0,0.0,3.0,1.0,0.0
