time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329700,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9268493652344,0.8655000329017639,0.2608602046966553,0.2357918322086334,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9289855957031,0.9600904583930968,0.3487975895404815,0.3311602771282196,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286804199219,0.943369209766388,0.3322677910327911,0.2330928146839141,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281311035156,0.9151285886764526,0.3069546818733215,0.2917086780071258,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244079589844,0.8011561036109924,0.2047445327043533,0.9262045621871948,284.9291687011719,284.95001220703125,295.4028625488281,290.4929504394531,295.4029846191406,297.1308288574219,282.9410705566406,1.0,0.444379448890686,1.0,1.0,0.0,1.0,-2.422473430633545,2.422468900680542,4.707089374278439e-06,1.864973306655884,0.8989308476448059,0.8989308476448059,0.0,77.36409759521484,96.0,49202.12890625,0.0,1130.92333984375,1.0,278.4013061523437,281.6043395996094,293.46343994140625,296.5566101074219,293.1499938964844,293.1499938964844,278.45001220703125,36091.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482999444007874,1.0,0.0,0.0,3.649660348892212,3.649684429168701,8.887880085239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.30322265625,0.0,1533.47216796875,1895.4371337890625,0.0,3847.6337890625,0.9053097367286682,1.0,0.0,3.0,1.0,0.0
12329760,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.8491093516349792,0.2607968151569366,0.2357972115278244,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884033203125,0.939587414264679,0.3486218452453613,0.3310652673244476,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98834228515625,0.922234058380127,0.3321423530578613,0.2330525070428848,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9882507324219,0.896253228187561,0.3068881630897522,0.2917289733886719,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.7855088114738464,0.2048162966966629,0.9270591735839844,284.98846435546875,284.95001220703125,295.3988952636719,290.4955444335937,295.3991394042969,297.1327514648437,282.9906311035156,1.0,0.4482707381248474,1.0,1.0,0.0,1.0,-2.4233641624450684,2.4233593940734863,4.710417670139577e-06,1.8655905723571773,0.8998324275016785,0.8998324275016785,0.0,82.1932373046875,114.0,49130.53125,0.0,1151.881103515625,1.0,278.4422607421875,281.6557006835937,293.4671630859375,296.5892944335937,293.1499938964844,293.1499938964844,278.75,36004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451570510864258,1.0,0.0,0.0,3.6503922939300537,3.650416374206543,8.891445304470835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.837890625,0.0,1533.638671875,1895.4371337890625,0.0,3819.229736328125,0.9053847789764404,1.0,0.0,3.0,1.0,0.0
12329820,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1359558105469,0.8335081338882446,0.2608945369720459,0.2359855473041534,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2348022460937,0.918276309967041,0.3486362397670746,0.3311665952205658,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.240234375,0.9022578597068788,0.3322116136550903,0.2331604659557342,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.878406286239624,0.3069953918457031,0.2919289767742157,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1333923339844,0.7702264189720154,0.2050074189901352,0.9285871386528016,285.138427734375,284.95001220703125,295.3917236328125,290.49530029296875,295.3921203613281,297.1356811523437,283.1510009765625,1.0,0.4529039263725281,1.0,1.0,0.0,1.0,-2.425914764404297,2.425909996032715,4.720266588265076e-06,1.8675237894058228,0.9025208950042723,0.9025208950042723,0.0,87.77520751953125,114.0,48198.76171875,0.0,1177.8870849609375,1.0,278.6988525390625,281.8324890136719,293.4376220703125,296.44158935546875,293.1499938964844,293.1499938964844,278.75,35880.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378429055213928,1.0,0.0,0.0,3.65289306640625,3.6529171466827393,8.903631965040404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.1806640625,0.0,1535.497314453125,1895.4371337890625,0.0,3752.81298828125,0.9058986902236938,1.0,0.0,3.0,1.0,0.0
12329880,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2000732421875,0.8192595839500427,0.2611834108829498,0.2364279776811599,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004699707031,0.8997054100036621,0.3488166034221649,0.3315333425998688,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004089355469,0.8851113319396973,0.3324415981769562,0.233471542596817,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2003173828125,0.8621299266815186,0.3072527348995209,0.2923718094825744,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1995544433594,0.7564123272895813,0.2053517997264862,0.9310248494148254,285.2005310058594,284.95001220703125,295.3812561035156,290.4921264648437,295.3818054199219,297.1401062011719,283.2027587890625,1.0,0.4581754505634308,1.0,1.0,0.0,1.0,-2.4307186603546143,2.430713891983032,4.738944426208036e-06,1.8712177276611328,0.9048682451248168,0.9048682451248168,0.0,93.87908172607422,132.0,48162.42578125,0.0,1208.7496337890625,1.0,278.7417907714844,281.88507080078125,293.45733642578125,296.5065002441406,293.1499938964844,293.1499938964844,278.45001220703125,35765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352403879165648,1.0,0.0,0.0,3.6582999229431152,3.658324003219605,8.930009585128573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.71728515625,0.0,1540.66259765625,1895.4371337890625,0.0,3729.0791015625,0.9069954752922058,1.0,0.0,3.0,1.0,0.0
12329940,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509033203125,0.8008641600608826,0.2609249353408813,0.2367931902408599,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494079589844,0.8785533905029297,0.3485535681247711,0.3318693041801452,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04962158203125,0.8646169304847717,0.332170695066452,0.2337383031845092,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8430835604667664,0.307140588760376,0.2928211987018585,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0526123046875,0.7403134107589722,0.2054690569639206,0.933841347694397,285.0492553710937,284.95001220703125,295.3638610839844,290.4841613769531,295.3645935058594,297.14227294921875,283.041015625,1.0,0.4651757478713989,1.0,1.0,0.0,1.0,-2.435810089111328,2.435805320739746,4.758983322972199e-06,1.8752394914627075,0.9043415784835817,0.9043415784835817,0.0,102.3756866455078,132.0,49200.90234375,0.0,1250.00146484375,1.0,278.4822998046875,281.705810546875,293.53125,296.739501953125,293.1499938964844,293.1499938964844,278.45001220703125,35832.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449139833450316,1.0,0.0,0.0,3.662589311599731,3.6626133918762207,8.950962069320667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.02783203125,0.0,1545.9638671875,1895.4371337890625,0.0,3817.02978515625,0.9079465866088868,1.0,0.0,3.0,1.0,0.0
12330000,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118103027344,0.7882275581359863,0.2604332268238067,0.2366923689842224,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113830566406,0.8650012612342834,0.3480834066867828,0.3317787647247314,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0114440917969,0.8515917062759399,0.3316724002361297,0.2336564511060714,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.01153564453125,0.8310458064079285,0.3067943155765533,0.2928381264209747,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122985839844,0.7300900816917419,0.2053368091583252,0.9347745180130004,285.0113220214844,284.95001220703125,295.3500061035156,290.4766540527344,295.35089111328125,297.141357421875,283.0088806152344,1.0,0.4697844982147217,1.0,1.0,0.0,1.0,-2.43662691116333,2.436622142791748,4.762273874803213e-06,1.8759227991104128,0.9042346477508544,0.9042346477508544,0.0,108.49799346923828,135.0,49242.77734375,0.0,1276.394287109375,1.0,278.4576110839844,281.6734313964844,293.5226745605469,296.7157287597656,293.1499938964844,293.1499938964844,278.1499938964844,35880.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485841989517212,1.0,0.0,0.0,3.663779020309448,3.6638031005859375,8.956778287938505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.70263671875,0.0,1547.6558837890625,1895.4371337890625,0.0,3850.1982421875,0.9082666039466858,1.0,0.0,3.0,1.0,0.0
12330060,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7857666015625,0.7662646770477295,0.2583130300045013,0.2355055510997772,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7851867675781,0.8422943353652954,0.3459835350513458,0.3305683434009552,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7852783203125,0.8297222256660461,0.3294883370399475,0.2327043712139129,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7854309082031,0.8100107312202454,0.30506232380867,0.2919572293758392,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7864074707031,0.7118780016899109,0.2042660266160965,0.9333823919296264,284.7851257324219,284.95001220703125,295.3074951171875,290.4504699707031,295.3085632324219,297.132080078125,282.78179931640625,1.0,0.476935476064682,1.0,1.0,0.0,1.0,-2.429883480072021,2.4298787117004395,4.736210485134507e-06,1.8708503246307373,0.9002618789672852,0.9002618789672852,0.0,120.05587768554688,123.0,50093.8125,-0.0,1316.145751953125,1.0,278.1581115722656,281.4332580566406,293.5021667480469,296.77447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36115.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96198832988739,1.0,0.0,0.0,3.660433530807495,3.660457849502564,8.940428983805759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.47265625,0.0,1545.675048828125,1895.4371337890625,0.0,3970.289794921875,0.907668113708496,1.0,0.0,3.0,1.0,0.0
12330120,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7857666015625,0.7662646770477295,0.2583130300045013,0.2355055510997772,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7851867675781,0.8422943353652954,0.3459835350513458,0.3305683434009552,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7852783203125,0.8297222256660461,0.3294883370399475,0.2327043712139129,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7854309082031,0.8100107312202454,0.30506232380867,0.2919572293758392,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7864074707031,0.7118780016899109,0.2042660266160965,0.9333823919296264,284.7851257324219,284.95001220703125,295.3074951171875,290.4504699707031,295.3085632324219,297.132080078125,282.78179931640625,1.0,0.476935476064682,1.0,1.0,0.0,1.0,-2.429883480072021,2.4298787117004395,4.736210485134507e-06,1.8708503246307373,0.9002618789672852,0.9002618789672852,0.0,120.05587768554688,123.0,50093.8125,-0.0,1316.145751953125,1.0,278.1581115722656,281.4332580566406,293.5021667480469,296.77447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36115.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96198832988739,1.0,0.0,0.0,3.660433530807495,3.660457849502564,8.940428983805759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.47265625,0.0,1545.675048828125,1895.4371337890625,0.0,3970.289794921875,0.907668113708496,1.0,0.0,3.0,1.0,0.0
12330180,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7455444335937,0.7590449452400208,0.2561996281147003,0.2336421608924865,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.74530029296875,0.8351904153823853,0.3436952531337738,0.3284960091114044,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7453308105469,0.8227053880691528,0.3272077143192291,0.2311591058969497,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7453918457031,0.80274897813797,0.3031037747859955,0.2902096807956695,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7458190917969,0.7053049802780151,0.2028516680002212,0.9277190566062928,284.7452697753906,284.95001220703125,295.2569580078125,290.4158630371094,295.2582397460937,297.120361328125,282.7435913085937,1.0,0.4766000509262085,1.0,1.0,0.0,1.0,-2.414398670196533,2.414393901824951,4.6760910663579125e-06,1.858906984329224,0.8972347974777222,0.8972347974777222,0.0,122.98797607421876,111.0,49696.92578125,-0.0,1309.4476318359375,1.0,278.1502380371094,281.4037780761719,293.42095947265625,296.6398010253906,293.1499938964844,293.1499938964844,278.45001220703125,36219.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622347950935364,1.0,0.0,0.0,3.652354717254639,3.652378797531128,8.901008072825789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.77197265625,0.0,1537.4307861328125,1895.4371337890625,0.0,3972.48193359375,0.9059448838233948,1.0,0.0,3.0,1.0,0.0
12330240,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7455444335937,0.7590449452400208,0.2561996281147003,0.2336421608924865,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.74530029296875,0.8351904153823853,0.3436952531337738,0.3284960091114044,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7453308105469,0.8227053880691528,0.3272077143192291,0.2311591058969497,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7453918457031,0.80274897813797,0.3031037747859955,0.2902096807956695,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7458190917969,0.7053049802780151,0.2028516680002212,0.9277190566062928,284.7452697753906,284.95001220703125,295.2569580078125,290.4158630371094,295.2582397460937,297.120361328125,282.7435913085937,1.0,0.4766000509262085,1.0,1.0,0.0,1.0,-2.414398670196533,2.414393901824951,4.6760910663579125e-06,1.858906984329224,0.8972347974777222,0.8972347974777222,0.0,122.98797607421876,111.0,49696.92578125,-0.0,1309.4476318359375,1.0,278.1502380371094,281.4037780761719,293.42095947265625,296.6398010253906,293.1499938964844,293.1499938964844,278.45001220703125,36219.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622347950935364,1.0,0.0,0.0,3.652354717254639,3.652378797531128,8.901008072825789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.77197265625,0.0,1537.4307861328125,1895.4371337890625,0.0,3972.48193359375,0.9059448838233948,1.0,0.0,3.0,1.0,0.0
12330300,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.866455078125,0.7593746781349182,0.2555088698863983,0.2328217178583145,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.868408203125,0.835670530796051,0.3428481519222259,0.3275114297866821,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681335449219,0.8231601715087891,0.3264075815677643,0.2304511666297912,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8676452636719,0.8032747507095337,0.3023827672004699,0.2893611788749695,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86431884765625,0.7056916356086731,0.2023051530122757,0.924677848815918,284.8686218261719,284.95001220703125,295.2288513183594,290.39556884765625,295.2301940917969,297.1165466308594,282.87921142578125,1.0,0.4747659564018249,1.0,1.0,0.0,1.0,-2.4067041873931885,2.406699657440185,4.646298748411937e-06,1.8529361486434937,0.8978480696678162,0.8978480696678162,0.0,121.92733001708984,111.0,48526.91015625,-0.0,1295.8135986328125,1.0,278.40008544921875,281.5605163574219,293.3464050292969,296.4105224609375,293.1499938964844,293.1499938964844,278.45001220703125,36161.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954452395439148,1.0,0.0,0.0,3.64909601211548,3.649120092391968,8.885131705937965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.25830078125,0.0,1533.374755859375,1895.4371337890625,0.0,3902.983154296875,0.905228853225708,1.0,0.0,3.0,1.0,0.0
12330360,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.7622299194335938,0.2551466524600982,0.2323041409254074,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130554199219,0.8386744260787964,0.3423069417476654,0.3268038630485534,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130249023437,0.8261170387268066,0.3259330987930298,0.2299712300300598,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129943847656,0.8064393997192383,0.3019388616085052,0.2887540459632873,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9127197265625,0.7084523439407349,0.2019690871238708,0.9223734140396118,284.9130859375,284.95001220703125,295.1988830566406,290.37335205078125,295.2003479003906,297.115234375,282.91357421875,1.0,0.4722341895103454,1.0,1.0,0.0,1.0,-2.4011549949646,2.4011504650115967,4.624876964953728e-06,1.8486316204071045,0.8981004953384399,0.8981004953384399,0.0,119.49998474121094,99.0,48236.1015625,-0.0,1279.2276611328125,1.0,278.4420471191406,281.6004943847656,293.3310241699219,296.4145202636719,293.1499938964844,293.1499938964844,278.75,36093.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502221941947936,1.0,0.0,0.0,3.648083925247192,3.6481080055236816,8.880203949956922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.203125,0.0,1531.734130859375,1895.4371337890625,0.0,3864.9638671875,0.9049242734909058,1.0,0.0,3.0,1.0,0.0
12330420,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0924072265625,0.7733587622642517,0.2548823356628418,0.2316609621047973,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0925598144531,0.8502313494682312,0.3417032659053802,0.3258011937141418,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.092529296875,0.8373282551765442,0.3254642784595489,0.2293242812156677,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0924987792969,0.8178461790084839,0.3014952540397644,0.2879121601581573,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0921936035156,0.7185347676277161,0.2016775906085968,0.9191443920135498,285.0925598144531,284.95001220703125,295.1337890625,290.323486328125,295.1353759765625,297.1166381835937,283.0931091308594,1.0,0.4657336473464966,1.0,1.0,0.0,1.0,-2.393506526947021,2.3935017585754395,4.595546215568902e-06,1.842758655548096,0.90147864818573,0.90147864818573,0.0,112.0762710571289,87.0,46827.1640625,-0.0,1239.852294921875,1.0,278.74176025390625,281.80523681640625,293.277587890625,296.2634582519531,293.1499938964844,293.1499938964844,278.45001220703125,35893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938227653503418,1.0,0.0,0.0,3.651335000991821,3.651359081268311,8.896038252714789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.57568359375,0.0,1533.859375,1895.4371337890625,0.0,3756.31689453125,0.9055196642875672,1.0,0.0,3.0,1.0,0.0
12330480,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0924072265625,0.7733587622642517,0.2548823356628418,0.2316609621047973,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0925598144531,0.8502313494682312,0.3417032659053802,0.3258011937141418,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.092529296875,0.8373282551765442,0.3254642784595489,0.2293242812156677,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0924987792969,0.8178461790084839,0.3014952540397644,0.2879121601581573,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0921936035156,0.7185347676277161,0.2016775906085968,0.9191443920135498,285.0925598144531,284.95001220703125,295.1337890625,290.323486328125,295.1353759765625,297.1166381835937,283.0931091308594,1.0,0.4657336473464966,1.0,1.0,0.0,1.0,-2.393506526947021,2.3935017585754395,4.595546215568902e-06,1.842758655548096,0.90147864818573,0.90147864818573,0.0,112.0762710571289,87.0,46827.1640625,-0.0,1239.852294921875,1.0,278.74176025390625,281.80523681640625,293.277587890625,296.2634582519531,293.1499938964844,293.1499938964844,278.45001220703125,35893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938227653503418,1.0,0.0,0.0,3.651335000991821,3.651359081268311,8.896038252714789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.57568359375,0.0,1533.859375,1895.4371337890625,0.0,3756.31689453125,0.9055196642875672,1.0,0.0,3.0,1.0,0.0
12330540,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9232482910156,0.7824670672416687,0.2542608082294464,0.2311834096908569,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.205810546875,0.8598415851593018,0.3410104513168335,0.3251463770866394,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.222412109375,0.8465296626091003,0.3247991502285003,0.2288759648799896,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8267362117767334,0.3009507656097412,0.2873674631118774,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9252319335937,0.7263135313987732,0.2013144493103027,0.9172394871711732,284.92120361328125,284.95001220703125,295.0907592773437,290.28961181640625,295.0924377441406,297.11578369140625,282.9110107421875,1.0,0.4610772132873535,1.0,1.0,0.0,1.0,-2.3886704444885254,2.3886659145355225,4.5772480916639324e-06,1.839152216911316,0.8997266292572021,0.8997266292572021,0.0,106.6923828125,87.0,47575.8515625,-0.0,1212.268798828125,1.0,278.482421875,281.610595703125,293.3258056640625,296.4520874023437,293.1499938964844,293.1499938964844,278.45001220703125,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465823769569396,1.0,0.0,0.0,3.651949644088745,3.6519737243652335,8.899033332454565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.775390625,0.0,1535.265869140625,1895.4371337890625,0.0,3832.12158203125,0.9056668877601624,1.0,0.0,3.0,1.0,0.0
12330600,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8713684082031,0.7882652878761292,0.2536081373691559,0.2305785864591598,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710021972656,0.8661326169967651,0.340225338935852,0.3244343101978302,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87109375,0.8525139093399048,0.3240025639533996,0.2283516824245453,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711853027344,0.8324273824691772,0.3002888262271881,0.2867612242698669,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8716735839844,0.7312579154968262,0.2009290158748626,0.915237545967102,284.8709411621094,284.95001220703125,295.06207275390625,290.2667541503906,295.0638427734375,297.1136169433594,282.8667907714844,1.0,0.4578022360801697,1.0,1.0,0.0,1.0,-2.383328437805176,2.383323907852173,4.556949534162413e-06,1.8350975513458248,0.8987560272216797,0.8987560272216797,0.0,103.26271057128906,75.0,47444.9921875,-0.0,1192.1502685546875,1.0,278.45782470703125,281.5692749023437,293.3013610839844,296.401123046875,293.1499938964844,293.1499938964844,278.75,36057.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493439197540284,1.0,0.0,0.0,3.650397777557373,3.6504218578338623,8.8914720208777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.1611328125,0.0,1534.043212890625,1895.4371337890625,0.0,3857.049560546875,0.905387818813324,1.0,0.0,3.0,1.0,0.0
12330660,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0161437988281,0.8067998886108398,0.2524859011173248,0.2290085107088089,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.8865436315536499,0.338808536529541,0.3225476145744324,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.872094988822937,0.3226593136787414,0.2269873619079589,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01617431640625,0.850771427154541,0.2991060018539428,0.2851198315620422,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160827636719,0.7469930052757263,0.2001210451126098,0.909416675567627,285.0162048339844,284.95001220703125,294.9843139648437,290.20367431640625,294.9862060546875,297.110107421875,283.0160522460937,1.0,0.4486172199249267,1.0,1.0,0.0,1.0,-2.368568658828736,2.3685641288757324,4.50083689429448e-06,1.8237452507019043,0.9008113145828248,0.9008113145828248,0.0,93.66735076904295,63.0,45913.81640625,-0.0,1136.5350341796875,1.0,278.7421875,281.74627685546875,293.17169189453125,296.1231994628906,293.1499938964844,293.1499938964844,278.45001220703125,35943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939452350139618,1.0,0.0,0.0,3.6516361236572266,3.651660203933716,8.897505949789775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.26904296875,0.0,1534.56640625,1895.4371337890625,0.0,3767.464111328125,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12330720,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0161437988281,0.8067998886108398,0.2524859011173248,0.2290085107088089,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.8865436315536499,0.338808536529541,0.3225476145744324,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.872094988822937,0.3226593136787414,0.2269873619079589,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01617431640625,0.850771427154541,0.2991060018539428,0.2851198315620422,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160827636719,0.7469930052757263,0.2001210451126098,0.909416675567627,285.0162048339844,284.95001220703125,294.9843139648437,290.20367431640625,294.9862060546875,297.110107421875,283.0160522460937,1.0,0.4486172199249267,1.0,1.0,0.0,1.0,-2.368568658828736,2.3685641288757324,4.50083689429448e-06,1.8237452507019043,0.9008113145828248,0.9008113145828248,0.0,93.66735076904295,63.0,45913.81640625,-0.0,1136.5350341796875,1.0,278.7421875,281.74627685546875,293.17169189453125,296.1231994628906,293.1499938964844,293.1499938964844,278.45001220703125,35943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939452350139618,1.0,0.0,0.0,3.6516361236572266,3.651660203933716,8.897505949789775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.26904296875,0.0,1534.56640625,1895.4371337890625,0.0,3767.464111328125,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12330780,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78521728515625,0.8296132683753967,0.2507668137550354,0.2274009436368942,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.784423828125,0.9146152138710022,0.3368338942527771,0.3205940723419189,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7845458984375,0.8988330364227295,0.3207046687602997,0.2255765497684478,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.78472900390625,0.8761420845985413,0.297424852848053,0.2834118902683258,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7860717773437,0.7687901258468628,0.1989779472351074,0.9033450484275818,284.78436279296875,284.95001220703125,294.9009094238281,290.13482666015625,294.9029541015625,297.1039733886719,282.7796936035156,1.0,0.4386897981166839,1.0,1.0,0.0,1.0,-2.353257179260254,2.35325288772583,4.443279976840131e-06,1.812116861343384,0.8968627452850342,0.8968627452850342,0.0,83.41060638427734,51.0,46386.37109375,-0.0,1078.3221435546875,1.0,278.45782470703125,281.5028076171875,293.1640625,296.2065734863281,293.1499938964844,293.1499938964844,278.75,36148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489686489105223,1.0,0.0,0.0,3.64739203453064,3.647416114807129,8.876835977389419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.908203125,0.0,1531.3795166015625,1895.4371337890625,0.0,3853.666015625,0.9047735929489136,1.0,0.0,3.0,1.0,0.0
12330840,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78521728515625,0.8296132683753967,0.2507668137550354,0.2274009436368942,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.784423828125,0.9146152138710022,0.3368338942527771,0.3205940723419189,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7845458984375,0.8988330364227295,0.3207046687602997,0.2255765497684478,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.78472900390625,0.8761420845985413,0.297424852848053,0.2834118902683258,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7860717773437,0.7687901258468628,0.1989779472351074,0.9033450484275818,284.78436279296875,284.95001220703125,294.9009094238281,290.13482666015625,294.9029541015625,297.1039733886719,282.7796936035156,1.0,0.4386897981166839,1.0,1.0,0.0,1.0,-2.353257179260254,2.35325288772583,4.443279976840131e-06,1.812116861343384,0.8968627452850342,0.8968627452850342,0.0,83.41060638427734,51.0,46386.37109375,-0.0,1078.3221435546875,1.0,278.45782470703125,281.5028076171875,293.1640625,296.2065734863281,293.1499938964844,293.1499938964844,278.75,36148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489686489105223,1.0,0.0,0.0,3.64739203453064,3.647416114807129,8.876835977389419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.908203125,0.0,1531.3795166015625,1895.4371337890625,0.0,3853.666015625,0.9047735929489136,1.0,0.0,3.0,1.0,0.0
12330900,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88726806640625,0.8425402045249939,0.2499443143606186,0.2263410985469818,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88916015625,0.9325583577156068,0.3358394503593445,0.3193477094173431,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8888854980469,0.9151328802108764,0.3197430968284607,0.224663496017456,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.888427734375,0.891270637512207,0.2965676486492157,0.2823104560375213,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88525390625,0.7818394899368286,0.1983679383993148,0.8994112014770508,284.88934326171875,284.95001220703125,294.8572692871094,290.098388671875,294.8594055175781,297.1005859375,282.89910888671875,1.0,0.4333810210227966,1.0,1.0,0.0,1.0,-2.343339443206787,2.343334913253784,4.4060284380975645e-06,1.804486989974976,0.8974190950393677,0.8974190950393677,0.0,78.29533386230469,51.0,45145.07421875,-0.0,1047.1083984375,1.0,278.7012023925781,281.6448669433594,293.06134033203125,295.9375,293.1499938964844,293.1499938964844,278.75,36114.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418483972549438,1.0,0.0,0.0,3.644814968109131,3.64483904838562,8.864296319188725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.83740234375,0.0,1528.26171875,1895.4371337890625,0.0,3789.23828125,0.904233455657959,1.0,0.0,3.0,1.0,0.0
12330960,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.92486572265625,0.8600801825523376,0.2494677007198333,0.2255986928939819,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248962402344,0.9553029537200928,0.3351512551307678,0.3183808028697967,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248962402344,0.938119411468506,0.3191180825233459,0.2239859253168106,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.92486572265625,0.9114909768104552,0.2959836423397064,0.2814524471759796,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248352050781,0.7990484237670898,0.1979525983333587,0.8962147831916809,284.9248962402344,284.95001220703125,294.8124084472656,290.06072998046875,294.8146057128906,297.0994873046875,282.9245300292969,1.0,0.4280071556568146,1.0,1.0,0.0,1.0,-2.3355982303619385,2.335593938827514,4.3770737647719216e-06,1.7985354661941528,0.8976602554321289,0.8976602554321289,0.0,72.76945495605469,39.0,44764.859375,-0.0,1016.820556640625,1.0,278.7422180175781,281.6771240234375,293.0204467773437,295.90478515625,293.1499938964844,293.1499938964844,279.04998779296875,36057.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372739791870116,1.0,0.0,0.0,3.6443803310394287,3.644404172897339,8.862182312441291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.19140625,0.0,1527.3551025390625,1895.4371337890625,0.0,3747.628662109375,0.9040676355361938,1.0,0.0,3.0,1.0,0.0
12331020,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9101021885871888,0.2490051239728927,0.2246476262807846,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9990000128746032,0.3343234062194824,0.3133673667907715,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9908625483512878,0.3183719217777252,0.2230459004640579,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9691734910011292,0.2952596843242645,0.2802172601222992,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902099609375,0.842321515083313,0.1974753439426422,0.8915778398513794,285.0902709960937,284.95001220703125,294.71929931640625,289.9818725585937,294.7215881347656,297.1010437011719,283.0893249511719,1.0,0.4170249402523041,1.0,1.0,0.0,1.0,-2.3200924396514893,2.320088148117065,4.320268089941237e-06,1.7871133089065552,0.90090674161911,0.90090674161911,0.0,61.71707534790039,57.0,43162.71875,-0.0,956.8637084960938,1.0,279.0417175292969,281.86981201171875,292.92742919921875,295.69903564453125,293.1499938964844,293.1499938964844,278.75,35878.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232589602470398,1.0,0.0,0.0,3.648223400115967,3.648247241973877,8.88088266037812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.720703125,0.0,1530.2877197265625,1895.4371337890625,0.0,3619.203369140625,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12331080,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9101021885871888,0.2490051239728927,0.2246476262807846,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9990000128746032,0.3343234062194824,0.3133673667907715,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9908625483512878,0.3183719217777252,0.2230459004640579,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902709960937,0.9691734910011292,0.2952596843242645,0.2802172601222992,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0902099609375,0.842321515083313,0.1974753439426422,0.8915778398513794,285.0902709960937,284.95001220703125,294.71929931640625,289.9818725585937,294.7215881347656,297.1010437011719,283.0893249511719,1.0,0.4170249402523041,1.0,1.0,0.0,1.0,-2.3200924396514893,2.320088148117065,4.320268089941237e-06,1.7871133089065552,0.90090674161911,0.90090674161911,0.0,61.71707534790039,57.0,43162.71875,-0.0,956.8637084960938,1.0,279.0417175292969,281.86981201171875,292.92742919921875,295.69903564453125,293.1499938964844,293.1499938964844,278.75,35878.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232589602470398,1.0,0.0,0.0,3.648223400115967,3.648247241973877,8.88088266037812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.720703125,0.0,1530.2877197265625,1895.4371337890625,0.0,3619.203369140625,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12331140,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.9159254431724548,0.2481817454099655,0.224169448018074,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.17236328125,0.9990000128746032,0.3345677852630615,0.307445764541626,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.19970703125,0.9951688647270204,0.3174602687358856,0.2225609123706817,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9744532704353333,0.2944728434085846,0.2796241641044616,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89996337890625,0.8468942642211914,0.1969394087791443,0.8897435069084167,284.89581298828125,284.95001220703125,294.6578063964844,289.9294738769531,294.6601867675781,297.0998229980469,282.8852844238281,1.0,0.4151673018932342,1.0,1.0,0.0,1.0,-2.309058666229248,2.309054374694824,4.27873783337418e-06,1.7782272100448608,0.8987318277359009,0.8987318277359009,0.0,60.38595962524414,57.0,43717.765625,-0.0,940.2657470703124,1.0,278.7795715332031,281.6572265625,292.960205078125,295.8540344238281,293.1499938964844,293.1499938964844,278.75,36003.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311692714691162,1.0,0.0,0.0,3.6485116481781006,3.64853572845459,8.882286124389793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.59912109375,0.0,1531.54052734375,1895.4371337890625,0.0,3691.85400390625,0.9049037098884584,1.0,0.0,3.0,1.0,0.0
12331200,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8494873046875,0.9125556349754332,0.247492641210556,0.2236514389514923,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8489685058594,0.9990000128746032,0.3342360556125641,0.3097335696220398,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8490295410156,0.9927682876586914,0.3166041970252991,0.2220906764268875,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84918212890625,0.9715667963027954,0.2937403619289398,0.2790828347206116,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85009765625,0.8444129228591919,0.1965090036392212,0.8881543278694153,284.848876953125,284.95001220703125,294.6220092773437,289.8988342285156,294.6244201660156,297.0978088378906,282.8448791503906,1.0,0.4154775440692901,1.0,1.0,0.0,1.0,-2.308053493499756,2.308049201965332,4.275031642464455e-06,1.7774553298950195,0.897710919380188,0.897710919380188,0.0,60.73314666748047,75.0,43596.6640625,-0.0,940.6114501953124,1.0,278.7578430175781,281.6197509765625,292.9276428222656,295.7934265136719,293.1499938964844,293.1499938964844,279.04998779296875,36072.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933261513710022,1.0,0.0,0.0,3.646761417388916,3.646785259246826,8.873765864336747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.23779296875,0.0,1530.113525390625,1895.4371337890625,0.0,3711.0,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12331260,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00372314453125,0.8791989684104919,0.246095672249794,0.2224142849445343,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037841796875,0.9778534173965454,0.3318931460380554,0.315338134765625,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037841796875,0.9612236618995668,0.3149506151676178,0.2209539711475372,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037536621094,0.9351946711540222,0.2922359108924866,0.2777399122714996,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036315917969,0.8168362379074097,0.1954388320446014,0.8840855956077576,285.0037841796875,284.95001220703125,294.52105712890625,289.8121337890625,294.5235290527344,297.0937194824219,283.0036926269531,1.0,0.4199921786785126,1.0,1.0,0.0,1.0,-2.3054354190826416,2.3054311275482178,4.266039923095377e-06,1.7758135795593262,0.8996776342391968,0.8996776342391968,0.0,66.43962860107422,93.0,42156.359375,-0.0,960.3642578125,1.0,279.0421447753906,281.8034973144531,292.7742004394531,295.4962158203125,293.1499938964844,293.1499938964844,279.3500061035156,35956.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220033288002014,1.0,0.0,0.0,3.6474642753601074,3.6474881172180176,8.877187269717979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3857421875,0.0,1530.0244140625,1895.4371337890625,0.0,3607.634765625,0.9046893119812012,1.0,0.0,3.0,1.0,0.0
12331320,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00372314453125,0.8791989684104919,0.246095672249794,0.2224142849445343,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037841796875,0.9778534173965454,0.3318931460380554,0.315338134765625,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037841796875,0.9612236618995668,0.3149506151676178,0.2209539711475372,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037536621094,0.9351946711540222,0.2922359108924866,0.2777399122714996,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036315917969,0.8168362379074097,0.1954388320446014,0.8840855956077576,285.0037841796875,284.95001220703125,294.52105712890625,289.8121337890625,294.5235290527344,297.0937194824219,283.0036926269531,1.0,0.4199921786785126,1.0,1.0,0.0,1.0,-2.3054354190826416,2.3054311275482178,4.266039923095377e-06,1.7758135795593262,0.8996776342391968,0.8996776342391968,0.0,66.43962860107422,93.0,42156.359375,-0.0,960.3642578125,1.0,279.0421447753906,281.8034973144531,292.7742004394531,295.4962158203125,293.1499938964844,293.1499938964844,279.3500061035156,35956.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220033288002014,1.0,0.0,0.0,3.6474642753601074,3.6474881172180176,8.877187269717979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3857421875,0.0,1530.0244140625,1895.4371337890625,0.0,3607.634765625,0.9046893119812012,1.0,0.0,3.0,1.0,0.0
12331380,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17193603515625,0.837537407875061,0.2453576773405075,0.2220461070537567,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.9265409111976624,0.3302771151065826,0.3140019476413727,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.9088274240493774,0.3139671087265014,0.2204927802085876,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719970703125,0.8857439756393433,0.2912846207618713,0.2771605551242828,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1718444824219,0.776874840259552,0.1947183609008789,0.8825185894966125,285.1720275878906,284.95001220703125,294.4169006347656,289.7222595214844,294.41949462890625,297.0935974121094,283.17205810546875,1.0,0.4279106557369232,1.0,1.0,0.0,1.0,-2.300257682800293,2.300253391265869,4.24728114012396e-06,1.771998405456543,0.9040305018424988,0.9040305018424988,0.0,76.9944076538086,111.0,40647.15625,-0.0,996.4306640625,1.0,279.3417663574219,281.9983215332031,292.6684875488281,295.2831420898437,293.1499938964844,293.1499938964844,279.04998779296875,35768.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080783724784852,1.0,0.0,0.0,3.6554033756256095,3.655427217483521,8.915873195292079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.234375,0.0,1537.456298828125,1895.4371337890625,0.0,3478.761962890625,0.9063413739204408,1.0,0.0,3.0,1.0,0.0
12331440,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17193603515625,0.837537407875061,0.2453576773405075,0.2220461070537567,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.9265409111976624,0.3302771151065826,0.3140019476413727,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.9088274240493774,0.3139671087265014,0.2204927802085876,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719970703125,0.8857439756393433,0.2912846207618713,0.2771605551242828,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1718444824219,0.776874840259552,0.1947183609008789,0.8825185894966125,285.1720275878906,284.95001220703125,294.4169006347656,289.7222595214844,294.41949462890625,297.0935974121094,283.17205810546875,1.0,0.4279106557369232,1.0,1.0,0.0,1.0,-2.300257682800293,2.300253391265869,4.24728114012396e-06,1.771998405456543,0.9040305018424988,0.9040305018424988,0.0,76.9944076538086,111.0,40647.15625,-0.0,996.4306640625,1.0,279.3417663574219,281.9983215332031,292.6684875488281,295.2831420898437,293.1499938964844,293.1499938964844,279.04998779296875,35768.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080783724784852,1.0,0.0,0.0,3.6554033756256095,3.655427217483521,8.915873195292079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.234375,0.0,1537.456298828125,1895.4371337890625,0.0,3478.761962890625,0.9063413739204408,1.0,0.0,3.0,1.0,0.0
12331500,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0250244140625,0.81891930103302,0.2446562051773071,0.221880167722702,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02227783203125,0.9016748070716858,0.3293311297893524,0.3135337829589844,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.8863387703895569,0.3131600320339203,0.2202862054109573,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0233154296875,0.8643878102302551,0.2905682325363159,0.2769199907779693,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02789306640625,0.7584094405174255,0.1941965967416763,0.8819805979728699,285.0220031738281,284.95001220703125,294.3638000488281,289.67633056640625,294.36639404296875,297.0921325683594,283.0068359375,1.0,0.4327814280986786,1.0,1.0,0.0,1.0,-2.29831600189209,2.298311948776245,4.240452199155698e-06,1.7706774473190308,0.9031027555465698,0.9031027555465698,0.0,83.4046859741211,111.0,41340.31640625,-0.0,1019.513671875,1.0,279.09844970703125,281.8202514648437,292.7045288085937,295.4564208984375,293.1499938964844,293.1499938964844,279.04998779296875,35839.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151661396026612,1.0,0.0,0.0,3.658626079559326,3.658650159835816,8.931602337725053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.732421875,0.0,1541.5814208984375,1895.4371337890625,0.0,3544.4833984375,0.9070502519607544,1.0,0.0,3.0,1.0,0.0
