time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331560,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9397277832031,0.7989713549613953,0.2434817254543304,0.2212854176759719,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.8789737224578857,0.3279904127120971,0.3127225041389465,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93902587890625,0.8643676042556763,0.3118804395198822,0.2197525054216385,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.939208984375,0.8438462615013123,0.2894520759582519,0.2763254046440124,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94061279296875,0.7407253384590149,0.1933738738298416,0.8802930116653442,284.9388122558594,284.95001220703125,294.3100891113281,289.6297912597656,294.3127136230469,297.08758544921875,282.9339904785156,1.0,0.4379323720932007,1.0,1.0,0.0,1.0,-2.2932493686676025,2.2932450771331787,4.222150437271921e-06,1.766942262649536,0.9021430015563964,0.9021430015563964,0.0,90.7658462524414,114.0,41152.59375,-0.0,1042.97021484375,1.0,279.05767822265625,281.7513732910156,292.6656799316406,295.38134765625,293.1499938964844,293.1499938964844,278.75,35942.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195989966392516,1.0,0.0,0.0,3.65880298614502,3.658827066421509,8.93246522082336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.73583984375,0.0,1542.5543212890625,1895.4371337890625,0.0,3585.45703125,0.9071865677833556,1.0,0.0,3.0,1.0,0.0
12331620,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6744079589844,0.7712775468826294,0.2403987944126129,0.2191705107688903,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6734924316406,0.8497951626777649,0.3246036767959595,0.3102122545242309,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6736145019531,0.836418628692627,0.3085351586341858,0.2179420888423919,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.673828125,0.8175161480903625,0.2864960134029388,0.2742225229740143,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6753845214844,0.717680037021637,0.1911282390356063,0.8732967972755432,284.67340087890625,284.95001220703125,294.2010192871094,289.53521728515625,294.2037353515625,297.0733947753906,282.66796875,1.0,0.4437555968761444,1.0,1.0,0.0,1.0,-2.274597644805908,2.2745933532714844,4.154504040343454e-06,1.7528295516967771,0.896422266960144,0.896422266960144,0.0,101.7798309326172,102.0,41492.00390625,-0.0,1066.072509765625,1.0,278.7581481933594,281.4801940917969,292.5810546875,295.34100341796875,293.1499938964844,293.1499938964844,279.04998779296875,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932166576385498,1.0,0.0,0.0,3.651024341583252,3.651048421859741,8.894524512470525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.4716796875,0.0,1536.10986328125,1895.4371337890625,0.0,3700.98388671875,0.9056409597396852,1.0,0.0,3.0,1.0,0.0
12331680,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6744079589844,0.7712775468826294,0.2403987944126129,0.2191705107688903,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6734924316406,0.8497951626777649,0.3246036767959595,0.3102122545242309,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6736145019531,0.836418628692627,0.3085351586341858,0.2179420888423919,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.673828125,0.8175161480903625,0.2864960134029388,0.2742225229740143,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6753845214844,0.717680037021637,0.1911282390356063,0.8732967972755432,284.67340087890625,284.95001220703125,294.2010192871094,289.53521728515625,294.2037353515625,297.0733947753906,282.66796875,1.0,0.4437555968761444,1.0,1.0,0.0,1.0,-2.274597644805908,2.2745933532714844,4.154504040343454e-06,1.7528295516967771,0.896422266960144,0.896422266960144,0.0,101.7798309326172,102.0,41492.00390625,-0.0,1066.072509765625,1.0,278.7581481933594,281.4801940917969,292.5810546875,295.34100341796875,293.1499938964844,293.1499938964844,279.04998779296875,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932166576385498,1.0,0.0,0.0,3.651024341583252,3.651048421859741,8.894524512470525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.4716796875,0.0,1536.10986328125,1895.4371337890625,0.0,3700.98388671875,0.9056409597396852,1.0,0.0,3.0,1.0,0.0
12331740,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943725585937,0.7639092206954956,0.2387813329696655,0.2175706624984741,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21209716796875,0.8423448204994202,0.3227570354938507,0.3082904517650604,297.0137023925781,297.1499938964844,293.1499938964844,1.0,-6818.740234375,282.79522705078125,0.8292157649993896,0.3066915869712829,0.2165546864271164,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7950134277344,0.8103036880493164,0.2847847938537597,0.2725294828414917,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.79327392578125,0.7109900712966919,0.1897564381361007,0.8671056032180786,284.79547119140625,284.97637939453125,294.12872314453125,289.47247314453125,294.1315002441406,297.0657653808594,282.8001708984375,1.0,0.4433577358722687,1.0,1.0,0.0,1.0,-2.259228229522705,2.2592241764068604,4.098913450434338e-06,1.7410366535186768,0.8957251310348511,0.8957251310348511,0.0,104.28150177001952,102.0,40041.76171875,-0.0,1059.48876953125,1.0,279.0222473144531,281.63934326171875,292.4222412109375,295.00885009765625,293.1499938964844,293.1499938964844,279.04998779296875,36219.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213104248046876,1.0,0.0,0.0,3.6450681686401367,3.645092248916626,8.865528116075438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.34375,0.0,1529.3309326171875,1895.4371337890625,0.0,3601.24658203125,0.9043363332748412,1.0,0.0,3.0,1.0,0.0
12331800,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80712890625,0.763246476650238,0.2382653504610061,0.2170132547616958,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070373535156,0.8416627645492554,0.3219566941261291,0.3075176775455475,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070373535156,0.828572154045105,0.3060275316238403,0.2160250097513198,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070678710937,0.8096174597740173,0.2841410338878631,0.2718430161476135,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8077087402344,0.7102410197257996,0.1892440021038055,0.8644734621047974,284.8070373535156,285.0240783691406,294.0902404785156,289.4390563964844,294.093017578125,297.0642395019531,282.8065185546875,1.0,0.4423567354679107,1.0,1.0,0.0,1.0,-2.2530055046081543,2.2530014514923096,4.076518962392584e-06,1.7362622022628784,0.8943386673927307,0.8943386673927307,0.0,104.10655212402344,90.0,39759.515625,-0.0,1052.27978515625,1.0,279.0421447753906,281.6506652832031,292.3866271972656,294.9714050292969,293.1499938964844,293.1499938964844,279.3500061035156,36249.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174256920814514,1.0,0.0,0.0,3.64176607131958,3.641790151596069,8.849472692418203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.0615234375,0.0,1525.88818359375,1895.4371337890625,0.0,3565.38232421875,0.9035909175872804,1.0,0.0,3.0,1.0,0.0
12331860,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.97149658203125,0.7679376006126404,0.2370795458555221,0.2156536281108856,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.846599817276001,0.320257306098938,0.3055945336818695,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.8333790898323059,0.3044887185096741,0.2147164493799209,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.814434826374054,0.2826157510280609,0.270105242729187,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9714050292969,0.7142287492752075,0.1879928261041641,0.8576086163520813,284.9715576171875,285.1629943847656,293.97821044921875,289.34185791015625,293.9810485839844,297.0625305175781,282.971435546875,1.0,0.4371692538261413,1.0,1.0,0.0,1.0,-2.237154006958008,2.237150192260742,4.019892458018148e-06,1.724172830581665,0.8922200798988342,0.8922200798988342,0.0,100.24801635742188,78.0,38078.55859375,-0.0,1021.0607299804688,1.0,279.3416442871094,281.84600830078125,292.2666320800781,294.7267761230469,293.1499938964844,293.1499938964844,279.6499938964844,36253.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988948464393616,1.0,0.0,0.0,3.6322526931762695,3.632276773452759,8.80329821484338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.36572265625,0.0,1515.40283203125,1895.4371337890625,0.0,3393.280517578125,0.901472806930542,1.0,0.0,3.0,1.0,0.0
12331920,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.97149658203125,0.7679376006126404,0.2370795458555221,0.2156536281108856,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.846599817276001,0.320257306098938,0.3055945336818695,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.8333790898323059,0.3044887185096741,0.2147164493799209,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.814434826374054,0.2826157510280609,0.270105242729187,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9714050292969,0.7142287492752075,0.1879928261041641,0.8576086163520813,284.9715576171875,285.1629943847656,293.97821044921875,289.34185791015625,293.9810485839844,297.0625305175781,282.971435546875,1.0,0.4371692538261413,1.0,1.0,0.0,1.0,-2.237154006958008,2.237150192260742,4.019892458018148e-06,1.724172830581665,0.8922200798988342,0.8922200798988342,0.0,100.24801635742188,78.0,38078.55859375,-0.0,1021.0607299804688,1.0,279.3416442871094,281.84600830078125,292.2666320800781,294.7267761230469,293.1499938964844,293.1499938964844,279.6499938964844,36253.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988948464393616,1.0,0.0,0.0,3.6322526931762695,3.632276773452759,8.80329821484338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.36572265625,0.0,1515.40283203125,1895.4371337890625,0.0,3393.280517578125,0.901472806930542,1.0,0.0,3.0,1.0,0.0
12331980,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407775878906,0.7811312675476074,0.2364386022090912,0.2147187739610672,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.140869140625,0.8604311943054199,0.3191166222095489,0.3041369020938873,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.140869140625,0.8466644883155823,0.3035037219524383,0.2137486189603805,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1408386230469,0.8272472023963928,0.2816026508808136,0.2687746584415436,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.140625,0.725305438041687,0.1872141510248184,0.8523535132408142,285.140869140625,285.3028564453125,293.8654479980469,289.244140625,293.8682861328125,297.0657043457031,283.1409606933594,1.0,0.4297696352005005,1.0,1.0,0.0,1.0,-2.225204944610596,2.22520112991333,3.97758685721783e-06,1.7151198387145996,0.8905195593833923,0.8905195593833923,0.0,92.94378662109376,66.0,36455.44140625,-0.0,981.131591796875,1.0,279.6415710449219,282.0447692871094,292.1708068847656,294.5251770019531,293.1499938964844,293.1499938964844,279.95001220703125,36235.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813045620918274,1.0,0.0,0.0,3.6233997344970703,3.623423576354981,8.760437140153954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.10107421875,0.0,1505.522216796875,1895.4371337890625,0.0,3228.805419921875,0.899484395980835,1.0,0.0,3.0,1.0,0.0
12332040,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407775878906,0.7811312675476074,0.2364386022090912,0.2147187739610672,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.140869140625,0.8604311943054199,0.3191166222095489,0.3041369020938873,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.140869140625,0.8466644883155823,0.3035037219524383,0.2137486189603805,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1408386230469,0.8272472023963928,0.2816026508808136,0.2687746584415436,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.140625,0.725305438041687,0.1872141510248184,0.8523535132408142,285.140869140625,285.3028564453125,293.8654479980469,289.244140625,293.8682861328125,297.0657043457031,283.1409606933594,1.0,0.4297696352005005,1.0,1.0,0.0,1.0,-2.225204944610596,2.22520112991333,3.97758685721783e-06,1.7151198387145996,0.8905195593833923,0.8905195593833923,0.0,92.94378662109376,66.0,36455.44140625,-0.0,981.131591796875,1.0,279.6415710449219,282.0447692871094,292.1708068847656,294.5251770019531,293.1499938964844,293.1499938964844,279.95001220703125,36235.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813045620918274,1.0,0.0,0.0,3.6233997344970703,3.623423576354981,8.760437140153954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.10107421875,0.0,1505.522216796875,1895.4371337890625,0.0,3228.805419921875,0.899484395980835,1.0,0.0,3.0,1.0,0.0
12332100,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.26568603515625,0.7904924154281616,0.2362100034952163,0.2143127918243408,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2679748535156,0.870383083820343,0.3186495006084442,0.3034838736057281,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.26763916015625,0.8562042713165283,0.3031126856803894,0.2133175283670425,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2671203613281,0.8361729383468628,0.2811935842037201,0.2681796252727508,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26324462890625,0.7329602241516113,0.1869283616542816,0.8500934839248657,285.2681579589844,285.3729553222656,293.80889892578125,289.1952514648437,293.811767578125,297.0681457519531,283.280029296875,1.0,0.4255346655845642,1.0,1.0,0.0,1.0,-2.219985246658325,2.21998143196106,3.959213699999964e-06,1.7111841440200806,0.8903186321258545,0.8903186321258545,0.0,88.53426361083984,66.0,35236.6015625,-0.0,959.2079467773438,1.0,279.8978881835937,282.20635986328125,292.0985107421875,294.3302917480469,293.1499938964844,293.1499938964844,279.95001220703125,36212.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705107569694519,1.0,0.0,0.0,3.619089126586914,3.619112968444824,8.739606300878222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.24951171875,0.0,1500.6292724609375,1895.4371337890625,0.0,3127.60205078125,0.8985445499420166,1.0,0.0,3.0,1.0,0.0
12332160,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.8020729422569275,0.236078530550003,0.2140072733163833,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3127136230469,0.8828588128089905,0.318282276391983,0.3029353618621826,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31268310546875,0.8682380318641663,0.3028276860713959,0.2129697203636169,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3126525878906,0.8473386764526367,0.2808767259120941,0.2676784694194793,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3124084472656,0.7424939274787903,0.1867271214723587,0.8482060432434082,285.3127136230469,285.44305419921875,293.7523803710937,289.1464233398437,293.7552185058594,297.0713806152344,283.3128967285156,1.0,0.4210630655288696,1.0,1.0,0.0,1.0,-2.21567177772522,2.215667963027954,3.944085619878024e-06,1.70794415473938,0.8892517685890198,0.8892517685890198,0.0,83.71660614013672,54.0,34872.05078125,-0.0,936.7359619140624,1.0,279.9415588378906,282.2451171875,292.0770874023437,294.3331604003906,293.1499938964844,293.1499938964844,280.25,36202.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646600842475891,1.0,0.0,0.0,3.6157422065734863,3.615766048431397,8.723448559067037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.373046875,0.0,1496.8875732421875,1895.4371337890625,0.0,3072.716796875,0.8977524042129517,1.0,0.0,3.0,1.0,0.0
12332220,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8300915360450745,0.2358866780996322,0.2134240269660949,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854736328125,0.9164244532585144,0.317640483379364,0.3018927574157715,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854736328125,0.900288462638855,0.302356868982315,0.2123165875673294,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854431152344,0.8775145411491394,0.2803300619125366,0.2667279839515686,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48516845703125,0.7683452367782593,0.1864280551671981,0.8447905778884888,285.4855041503906,285.5830078125,293.6394958496094,289.0491943359375,293.6423645019531,297.0782165527344,283.4857788085937,1.0,0.4115543365478515,1.0,1.0,0.0,1.0,-2.2076895236968994,2.207685708999634,3.916195964848157e-06,1.701962947845459,0.8884292244911194,0.8884292244911194,0.0,73.4124755859375,42.0,33318.51953125,-0.0,890.1521606445312,1.0,280.2414245605469,282.4459228515625,291.9811096191406,294.1417236328125,293.1499938964844,293.1499938964844,280.54998779296875,36160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482186794281006,1.0,0.0,0.0,3.609632968902588,3.609656810760498,8.69399514158431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.650390625,0.0,1489.90771484375,1895.4371337890625,0.0,2918.58935546875,0.8963595032691956,1.0,0.0,3.0,1.0,0.0
12332280,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8300915360450745,0.2358866780996322,0.2134240269660949,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854736328125,0.9164244532585144,0.317640483379364,0.3018927574157715,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854736328125,0.900288462638855,0.302356868982315,0.2123165875673294,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854431152344,0.8775145411491394,0.2803300619125366,0.2667279839515686,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48516845703125,0.7683452367782593,0.1864280551671981,0.8447905778884888,285.4855041503906,285.5830078125,293.6394958496094,289.0491943359375,293.6423645019531,297.0782165527344,283.4857788085937,1.0,0.4115543365478515,1.0,1.0,0.0,1.0,-2.2076895236968994,2.207685708999634,3.916195964848157e-06,1.701962947845459,0.8884292244911194,0.8884292244911194,0.0,73.4124755859375,42.0,33318.51953125,-0.0,890.1521606445312,1.0,280.2414245605469,282.4459228515625,291.9811096191406,294.1417236328125,293.1499938964844,293.1499938964844,280.54998779296875,36160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482186794281006,1.0,0.0,0.0,3.609632968902588,3.609656810760498,8.69399514158431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.650390625,0.0,1489.90771484375,1895.4371337890625,0.0,2918.58935546875,0.8963595032691956,1.0,0.0,3.0,1.0,0.0
12332340,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8707833290100098,0.2358145266771316,0.2129320353269577,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590576171875,0.9681283831596376,0.3171353042125702,0.3009636998176574,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590576171875,0.9518815279006958,0.3020232319831848,0.211749792098999,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590270996094,0.9248784184455872,0.2799078226089477,0.2658795714378357,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.8079316020011902,0.1862577497959137,0.8418867588043213,285.6590881347656,285.7221069335937,293.52734375,288.9530029296875,293.5301818847656,297.08551025390625,283.659423828125,1.0,0.4015304446220398,1.0,1.0,0.0,1.0,-2.2007944583892822,2.200790405273437,3.892210770573001e-06,1.69680917263031,0.888075590133667,0.888075590133667,0.0,62.49647903442383,45.0,31789.41015625,-0.0,842.623046875,1.0,280.5413818359375,282.6471252441406,291.88330078125,293.95001220703125,293.1499938964844,293.1499938964844,280.8500061035156,36112.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313843011856079,1.0,0.0,0.0,3.6053152084350586,3.6053388118743896,8.67320864017529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.5166015625,0.0,1484.8485107421875,1895.4371337890625,0.0,2761.335693359375,0.8953617215156555,1.0,0.0,3.0,1.0,0.0
12332400,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8707833290100098,0.2358145266771316,0.2129320353269577,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590576171875,0.9681283831596376,0.3171353042125702,0.3009636998176574,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590576171875,0.9518815279006958,0.3020232319831848,0.211749792098999,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590270996094,0.9248784184455872,0.2799078226089477,0.2658795714378357,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.8079316020011902,0.1862577497959137,0.8418867588043213,285.6590881347656,285.7221069335937,293.52734375,288.9530029296875,293.5301818847656,297.08551025390625,283.659423828125,1.0,0.4015304446220398,1.0,1.0,0.0,1.0,-2.2007944583892822,2.200790405273437,3.892210770573001e-06,1.69680917263031,0.888075590133667,0.888075590133667,0.0,62.49647903442383,45.0,31789.41015625,-0.0,842.623046875,1.0,280.5413818359375,282.6471252441406,291.88330078125,293.95001220703125,293.1499938964844,293.1499938964844,280.8500061035156,36112.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313843011856079,1.0,0.0,0.0,3.6053152084350586,3.6053388118743896,8.67320864017529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.5166015625,0.0,1484.8485107421875,1895.4371337890625,0.0,2761.335693359375,0.8953617215156555,1.0,0.0,3.0,1.0,0.0
12332460,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.9039519429206848,0.2358181774616241,0.212696373462677,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.998409390449524,0.3167265355587005,0.3002980947494507,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344421386719,0.9860807061195374,0.3017815053462982,0.2113924026489257,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.9630780220031738,0.2795688807964325,0.2653058171272278,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340759277344,0.8361406922340393,0.1861686557531356,0.8402860760688782,285.83447265625,285.8597412109375,293.41632080078125,288.8583679199219,293.4191589355469,297.0926818847656,283.8349914550781,1.0,0.3961873948574066,1.0,1.0,0.0,1.0,-2.19666600227356,2.196662187576294,3.877966264553834e-06,1.6937698125839231,0.8882421255111694,0.8882421255111694,0.0,56.33943557739258,63.0,30300.62890625,-0.0,815.7250366210938,1.0,280.8413391113281,282.8495483398437,291.78564453125,293.7601928710937,293.1499938964844,293.1499938964844,281.1499938964844,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138700127601624,1.0,0.0,0.0,3.603012800216675,3.603036403656006,8.662133836878638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.71630859375,0.0,1481.9415283203125,1895.4371337890625,0.0,2598.876708984375,0.8948095440864563,1.0,0.0,3.0,1.0,0.0
12332520,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.9039519429206848,0.2358181774616241,0.212696373462677,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.998409390449524,0.3167265355587005,0.3002980947494507,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344421386719,0.9860807061195374,0.3017815053462982,0.2113924026489257,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.9630780220031738,0.2795688807964325,0.2653058171272278,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340759277344,0.8361406922340393,0.1861686557531356,0.8402860760688782,285.83447265625,285.8597412109375,293.41632080078125,288.8583679199219,293.4191589355469,297.0926818847656,283.8349914550781,1.0,0.3961873948574066,1.0,1.0,0.0,1.0,-2.19666600227356,2.196662187576294,3.877966264553834e-06,1.6937698125839231,0.8882421255111694,0.8882421255111694,0.0,56.33943557739258,63.0,30300.62890625,-0.0,815.7250366210938,1.0,280.8413391113281,282.8495483398437,291.78564453125,293.7601928710937,293.1499938964844,293.1499938964844,281.1499938964844,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138700127601624,1.0,0.0,0.0,3.603012800216675,3.603036403656006,8.662133836878638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.71630859375,0.0,1481.9415283203125,1895.4371337890625,0.0,2598.876708984375,0.8948095440864563,1.0,0.0,3.0,1.0,0.0
12332580,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.8906651139259338,0.2358257472515106,0.212787851691246,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.987237513065338,0.3165172040462494,0.3002017140388489,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122375488281,0.973278820514679,0.301586389541626,0.2113168090581894,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.9479289054870604,0.2792553305625915,0.2650936543941498,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.8249210119247437,0.1860947757959365,0.8403647541999817,286.0122985839844,285.9953308105469,293.3070068359375,288.7657775878906,293.30975341796875,297.09912109375,284.0132141113281,1.0,0.3985958397388458,1.0,1.0,0.0,1.0,-2.196408033370972,2.196404218673706,3.877277777064592e-06,1.693699598312378,0.8889910578727722,0.8889910578727722,0.0,58.55764389038086,81.0,28860.23828125,-0.0,823.7863159179688,1.0,281.1413269042969,283.0537414550781,291.68963623046875,293.57403564453125,293.1499938964844,293.1499938964844,281.45001220703125,35996.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956125140190125,1.0,0.0,0.0,3.602956533432007,3.602979898452759,8.661863262204861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.55224609375,0.0,1481.4298095703125,1895.4371337890625,0.0,2431.381103515625,0.8947556614875793,1.0,0.0,3.0,1.0,0.0
12332640,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.8906651139259338,0.2358257472515106,0.212787851691246,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.987237513065338,0.3165172040462494,0.3002017140388489,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122375488281,0.973278820514679,0.301586389541626,0.2113168090581894,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.9479289054870604,0.2792553305625915,0.2650936543941498,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.8249210119247437,0.1860947757959365,0.8403647541999817,286.0122985839844,285.9953308105469,293.3070068359375,288.7657775878906,293.30975341796875,297.09912109375,284.0132141113281,1.0,0.3985958397388458,1.0,1.0,0.0,1.0,-2.196408033370972,2.196404218673706,3.877277777064592e-06,1.693699598312378,0.8889910578727722,0.8889910578727722,0.0,58.55764389038086,81.0,28860.23828125,-0.0,823.7863159179688,1.0,281.1413269042969,283.0537414550781,291.68963623046875,293.57403564453125,293.1499938964844,293.1499938964844,281.45001220703125,35996.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956125140190125,1.0,0.0,0.0,3.602956533432007,3.602979898452759,8.661863262204861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.55224609375,0.0,1481.4298095703125,1895.4371337890625,0.0,2431.381103515625,0.8947556614875793,1.0,0.0,3.0,1.0,0.0
12332700,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.8724566102027893,0.2357984632253646,0.2128870040178299,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.9691169261932372,0.3162689507007599,0.3001189231872558,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.9532294869422911,0.301452487707138,0.2113206684589386,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.9258970618247986,0.2790801525115967,0.2650594115257263,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379089355469,0.8091614842414856,0.1860356479883194,0.8407546281814575,286.14306640625,286.0621643066406,293.2530822753906,288.7204284667969,293.2558288574219,297.1017761230469,284.1556396484375,1.0,0.4017238914966583,1.0,1.0,0.0,1.0,-2.196859359741211,2.1968555450439453,3.878998995787697e-06,1.6941304206848145,0.8900953531265259,0.8900953531265259,0.0,62.03889083862305,81.0,27725.294921875,-0.0,837.2321166992188,1.0,281.3974304199219,283.2172241210937,291.6149597167969,293.3868408203125,293.1499938964844,293.1499938964844,281.45001220703125,35954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836852073669434,1.0,0.0,0.0,3.603606939315796,3.603630542755127,8.66499192397896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.205078125,0.0,1481.8289794921875,1895.4371337890625,0.0,2323.2900390625,0.8949077725410461,1.0,0.0,3.0,1.0,0.0
12332760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19244384765625,0.8528146743774414,0.2358091026544571,0.2130791693925857,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1926574707031,0.9455477595329284,0.3160792589187622,0.3001204431056976,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.9284587502479552,0.3013642728328705,0.2113984078168869,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.9021641612052916,0.2789389789104461,0.2651133835315704,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19219970703125,0.7903456091880798,0.1859935373067855,0.84145188331604,286.1926574707031,286.1282653808594,293.1997985839844,288.67578125,293.2024841308594,297.1044921875,284.1934509277344,1.0,0.4058047533035278,1.0,1.0,0.0,1.0,-2.198086977005005,2.19808316230774,3.883425961248577e-06,1.695149540901184,0.8904169797897339,0.8904169797897339,0.0,66.58155822753906,99.0,27451.4921875,-0.0,855.3873291015625,1.0,281.4414367675781,283.2592163085937,291.5970458984375,293.394775390625,293.1499938964844,293.1499938964844,281.75,35925.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768011093139648,1.0,0.0,0.0,3.605533599853516,3.605557203292847,8.674258538121649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.57666015625,0.0,1483.708251953125,1895.4371337890625,0.0,2261.46728515625,0.8952807784080505,1.0,0.0,3.0,1.0,0.0
12332820,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727722167969,0.8153435587882996,0.2357663810253143,0.2134814858436584,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8959044814109802,0.3156916201114654,0.3002042770385742,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8816463947296143,0.3011463582515716,0.2115844339132309,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8591915369033813,0.278611272573471,0.2652654945850372,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7533935308456421,0.1858548820018768,0.8430464267730713,286.3730163574219,286.2579345703125,293.09521484375,288.5888671875,293.09783935546875,297.1088256835937,284.3738708496094,1.0,0.4160274863243103,1.0,1.0,0.0,1.0,-2.2009918689727783,2.2009878158569336,3.893862412951421e-06,1.6975312232971191,0.8925389051437378,0.8925389051437378,0.0,78.27664947509766,117.0,26064.541015625,-0.0,901.9738159179688,1.0,281.74139404296875,283.4646301269531,291.5070495605469,293.21929931640625,293.1499938964844,293.1499938964844,282.04998779296875,35850.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573163509368896,1.0,0.0,0.0,3.6108806133270255,3.610904216766357,8.70000633312884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.146484375,0.0,1488.9749755859375,1895.4371337890625,0.0,2089.075439453125,0.8964230418205261,1.0,0.0,3.0,1.0,0.0
12332880,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727722167969,0.8153435587882996,0.2357663810253143,0.2134814858436584,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8959044814109802,0.3156916201114654,0.3002042770385742,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8816463947296143,0.3011463582515716,0.2115844339132309,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8591915369033813,0.278611272573471,0.2652654945850372,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7533935308456421,0.1858548820018768,0.8430464267730713,286.3730163574219,286.2579345703125,293.09521484375,288.5888671875,293.09783935546875,297.1088256835937,284.3738708496094,1.0,0.4160274863243103,1.0,1.0,0.0,1.0,-2.2009918689727783,2.2009878158569336,3.893862412951421e-06,1.6975312232971191,0.8925389051437378,0.8925389051437378,0.0,78.27664947509766,117.0,26064.541015625,-0.0,901.9738159179688,1.0,281.74139404296875,283.4646301269531,291.5070495605469,293.21929931640625,293.1499938964844,293.1499938964844,282.04998779296875,35850.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573163509368896,1.0,0.0,0.0,3.6108806133270255,3.610904216766357,8.70000633312884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.146484375,0.0,1488.9749755859375,1895.4371337890625,0.0,2089.075439453125,0.8964230418205261,1.0,0.0,3.0,1.0,0.0
12332940,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.7801367044448853,0.2357117682695388,0.2139602899551391,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539245605469,0.8569017052650452,0.3153335452079773,0.3004142045974731,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.8442037105560303,0.3009398877620697,0.2118472903966903,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538635253906,0.8240571022033691,0.2782786190509796,0.2655064463615417,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7232995629310608,0.185686394572258,0.8449503779411316,286.553955078125,286.3837585449219,292.9937438964844,288.5055236816406,292.99627685546875,297.1121826171875,284.5548400878906,1.0,0.4280906319618225,1.0,1.0,0.0,1.0,-2.2047107219696045,2.20470666885376,3.907156951754587e-06,1.700527548789978,0.8954254984855652,0.8954254984855652,0.0,92.42230224609376,105.0,24696.14453125,-0.0,958.6891479492188,1.0,282.0414733886719,283.6703491210937,291.4197692871094,293.0478515625,293.1499938964844,293.1499938964844,282.3500061035156,35770.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369750738143921,1.0,0.0,0.0,3.619210004806519,3.6192338466644287,8.740190082789923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.27978515625,0.0,1497.4779052734375,1895.4371337890625,0.0,1913.8681640625,0.8982284665107727,1.0,0.0,3.0,1.0,0.0
12333000,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.7801367044448853,0.2357117682695388,0.2139602899551391,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539245605469,0.8569017052650452,0.3153335452079773,0.3004142045974731,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.8442037105560303,0.3009398877620697,0.2118472903966903,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538635253906,0.8240571022033691,0.2782786190509796,0.2655064463615417,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7232995629310608,0.185686394572258,0.8449503779411316,286.553955078125,286.3837585449219,292.9937438964844,288.5055236816406,292.99627685546875,297.1121826171875,284.5548400878906,1.0,0.4280906319618225,1.0,1.0,0.0,1.0,-2.2047107219696045,2.20470666885376,3.907156951754587e-06,1.700527548789978,0.8954254984855652,0.8954254984855652,0.0,92.42230224609376,105.0,24696.14453125,-0.0,958.6891479492188,1.0,282.0414733886719,283.6703491210937,291.4197692871094,293.0478515625,293.1499938964844,293.1499938964844,282.3500061035156,35770.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369750738143921,1.0,0.0,0.0,3.619210004806519,3.6192338466644287,8.740190082789923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.27978515625,0.0,1497.4779052734375,1895.4371337890625,0.0,1913.8681640625,0.8982284665107727,1.0,0.0,3.0,1.0,0.0
12333060,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.769829273223877,0.2357019335031509,0.2141207307577133,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8457940220832825,0.315029889345169,0.3003075718879699,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8336754441261292,0.3007890284061432,0.2118735164403915,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8136300444602966,0.277976244688034,0.2654062807559967,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7141855955123901,0.1855268776416778,0.845133364200592,286.7332458496094,286.505126953125,292.8958740234375,288.42633056640625,292.8983154296875,297.11492919921875,284.73394775390625,1.0,0.431379497051239,1.0,1.0,0.0,1.0,-2.2049102783203125,2.204906225204468,3.908089183823904e-06,1.7008178234100342,0.8991070985794067,0.8991070985794067,0.0,97.45561981201172,93.0,23316.46484375,-0.0,977.7898559570312,1.0,282.341552734375,283.8746337890625,291.3356628417969,292.8797607421875,293.1499938964844,293.1499938964844,282.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156034708023071,1.0,0.0,0.0,3.630658626556397,3.630682229995728,8.795572625786008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.53076171875,0.0,1509.4239501953125,1895.4371337890625,0.0,1736.0008544921875,0.9007298350334167,1.0,0.0,3.0,1.0,0.0
12333120,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.769829273223877,0.2357019335031509,0.2141207307577133,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8457940220832825,0.315029889345169,0.3003075718879699,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8336754441261292,0.3007890284061432,0.2118735164403915,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8136300444602966,0.277976244688034,0.2654062807559967,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7141855955123901,0.1855268776416778,0.845133364200592,286.7332458496094,286.505126953125,292.8958740234375,288.42633056640625,292.8983154296875,297.11492919921875,284.73394775390625,1.0,0.431379497051239,1.0,1.0,0.0,1.0,-2.2049102783203125,2.204906225204468,3.908089183823904e-06,1.7008178234100342,0.8991070985794067,0.8991070985794067,0.0,97.45561981201172,93.0,23316.46484375,-0.0,977.7898559570312,1.0,282.341552734375,283.8746337890625,291.3356628417969,292.8797607421875,293.1499938964844,293.1499938964844,282.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156034708023071,1.0,0.0,0.0,3.630658626556397,3.630682229995728,8.795572625786008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.53076171875,0.0,1509.4239501953125,1895.4371337890625,0.0,1736.0008544921875,0.9007298350334167,1.0,0.0,3.0,1.0,0.0
12333180,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7727774381637573,0.2358220964670181,0.2141431272029876,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8486040234565735,0.3148407638072967,0.300043523311615,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8365046381950378,0.3007611930370331,0.2117891907691955,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8162859082221985,0.2777694463729858,0.2651295363903045,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7166064381599426,0.1854516565799713,0.8444179892539978,286.91143798828125,286.6214294433594,292.8020935058594,288.3517150878906,292.8044128417969,297.1181640625,284.9121398925781,1.0,0.4297292828559875,1.0,1.0,0.0,1.0,-2.2033278942108154,2.2033238410949707,3.902632670360617e-06,1.6996639966964722,0.9036368131637572,0.9036368131637572,0.0,95.96101379394533,81.0,21939.998046875,-0.0,970.598876953125,1.0,282.64166259765625,284.078369140625,291.2547607421875,292.71466064453125,293.1499938964844,293.1499938964844,282.3500061035156,35600.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928914785385132,1.0,0.0,0.0,3.6452841758728014,3.645308017730713,8.866578582455986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.11328125,0.0,1524.9437255859375,1895.4371337890625,0.0,1555.1116943359375,0.9039427638053894,1.0,0.0,3.0,1.0,0.0
12333240,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7727774381637573,0.2358220964670181,0.2141431272029876,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8486040234565735,0.3148407638072967,0.300043523311615,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8365046381950378,0.3007611930370331,0.2117891907691955,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8162859082221985,0.2777694463729858,0.2651295363903045,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7166064381599426,0.1854516565799713,0.8444179892539978,286.91143798828125,286.6214294433594,292.8020935058594,288.3517150878906,292.8044128417969,297.1181640625,284.9121398925781,1.0,0.4297292828559875,1.0,1.0,0.0,1.0,-2.2033278942108154,2.2033238410949707,3.902632670360617e-06,1.6996639966964722,0.9036368131637572,0.9036368131637572,0.0,95.96101379394533,81.0,21939.998046875,-0.0,970.598876953125,1.0,282.64166259765625,284.078369140625,291.2547607421875,292.71466064453125,293.1499938964844,293.1499938964844,282.3500061035156,35600.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928914785385132,1.0,0.0,0.0,3.6452841758728014,3.645308017730713,8.866578582455986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.11328125,0.0,1524.9437255859375,1895.4371337890625,0.0,1555.1116943359375,0.9039427638053894,1.0,0.0,3.0,1.0,0.0
12333300,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.7771169543266296,0.2355207651853561,0.2140103131532669,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8530647158622742,0.3144236803054809,0.2997710704803467,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8408328890800476,0.3003876209259033,0.2116347253322601,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.8204469680786133,0.277379035949707,0.2648594975471496,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7203078269958496,0.1852258145809173,0.8435927033424377,286.7709655761719,286.677490234375,292.7568664550781,288.3163146972656,292.7591552734375,297.1180114746094,284.7557067871094,1.0,0.4276087582111358,1.0,1.0,0.0,1.0,-2.201344490051269,2.201340436935425,3.895771442330442e-06,1.698201298713684,0.9023885726928712,0.9023885726928712,0.0,93.75399017333984,81.0,22727.83203125,-0.0,960.3470458984376,1.0,282.3986511230469,283.9073486328125,291.338623046875,292.9211730957031,293.1499938964844,293.1499938964844,282.3500061035156,35726.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011064291000366,1.0,0.0,0.0,3.6502742767333984,3.6502981185913086,8.890870617506152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.79345703125,0.0,1531.4244384765625,1895.4371337890625,0.0,1619.4957275390625,0.9050851464271544,1.0,0.0,3.0,1.0,0.0
12333360,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7817007899284363,0.2347443550825119,0.2134027779102325,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579983115196228,0.3135595619678497,0.2990424036979675,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8455478549003601,0.2995306551456451,0.2111108303070068,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.8249475359916687,0.2765859365463257,0.264180064201355,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.7242581248283386,0.1847071796655655,0.8413920402526855,286.6932373046875,286.7320556640625,292.7128601074219,288.2822570800781,292.7150573730469,297.1148986816406,284.68896484375,1.0,0.4247063994407654,1.0,1.0,0.0,1.0,-2.1956560611724854,2.19565224647522,3.875885795423528e-06,1.6938616037368774,0.900751292705536,0.900751292705536,0.0,91.16162872314452,69.0,22635.892578125,-0.0,945.0257568359376,1.0,282.3576965332031,283.8441772460937,291.33575439453125,292.8957214355469,293.1499938964844,293.1499938964844,282.04998779296875,35891.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086672782897949,1.0,0.0,0.0,3.651036500930786,3.6510605812072754,8.894584198060329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.82763671875,0.0,1533.5089111328125,1895.4371337890625,0.0,1679.813720703125,0.9053937792778016,1.0,0.0,3.0,1.0,0.0
