time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333420,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.7930372357368469,0.2324326038360595,0.2113353759050369,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.8705828785896301,0.3110301792621612,0.2966806888580322,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.448486328125,0.857506513595581,0.2969912886619568,0.2093633711338043,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8361774682998657,0.2742658853530884,0.2619933485984802,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.7338998913764954,0.1830889135599136,0.8339248299598694,286.44830322265625,286.8364562988281,292.628662109375,288.21844482421875,292.6307678222656,297.1040344238281,284.4437561035156,1.0,0.4169492423534393,1.0,1.0,0.0,1.0,-2.1766488552093506,2.176645040512085,3.809535201071412e-06,1.679180145263672,0.8929849863052368,0.8929849863052368,0.0,84.79444885253906,57.0,23267.642578125,-0.0,902.886474609375,1.0,282.0582275390625,283.5904235839844,291.3102722167969,292.9376525878906,293.1499938964844,293.1499938964844,282.3500061035156,36315.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318546772003174,1.0,0.0,0.0,3.640904903411865,3.6409289836883545,8.845288448355859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.6328125,0.0,1525.4254150390625,1895.4371337890625,0.0,1870.6348876953125,0.903410792350769,1.0,0.0,3.0,1.0,0.0
12333480,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.7930372357368469,0.2324326038360595,0.2113353759050369,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.8705828785896301,0.3110301792621612,0.2966806888580322,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.448486328125,0.857506513595581,0.2969912886619568,0.2093633711338043,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8361774682998657,0.2742658853530884,0.2619933485984802,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.7338998913764954,0.1830889135599136,0.8339248299598694,286.44830322265625,286.8364562988281,292.628662109375,288.21844482421875,292.6307678222656,297.1040344238281,284.4437561035156,1.0,0.4169492423534393,1.0,1.0,0.0,1.0,-2.1766488552093506,2.176645040512085,3.809535201071412e-06,1.679180145263672,0.8929849863052368,0.8929849863052368,0.0,84.79444885253906,57.0,23267.642578125,-0.0,902.886474609375,1.0,282.0582275390625,283.5904235839844,291.3102722167969,292.9376525878906,293.1499938964844,293.1499938964844,282.3500061035156,36315.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318546772003174,1.0,0.0,0.0,3.640904903411865,3.6409289836883545,8.845288448355859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.6328125,0.0,1525.4254150390625,1895.4371337890625,0.0,1870.6348876953125,0.903410792350769,1.0,0.0,3.0,1.0,0.0
12333540,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.811754047870636,0.2308654636144638,0.2093260884284973,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.8915438652038574,0.3090242445468902,0.2942138910293579,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.8777292966842651,0.2951056361198425,0.2075941115617752,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.8548875451087952,0.2723860442638397,0.2596777379512787,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.74974524974823,0.1816953867673874,0.8254957795143127,286.6029968261719,286.9339904785156,292.54998779296875,288.1607971191406,292.5519714355469,297.0959777832031,284.60382080078125,1.0,0.4073431491851806,1.0,1.0,0.0,1.0,-2.1562366485595703,2.1562328338623047,3.7386694202723447e-06,1.6632341146469116,0.889107882976532,0.889107882976532,0.0,76.47293090820312,45.0,21836.6875,-0.0,852.9501953125,1.0,282.3420715332031,283.7794189453125,291.0890808105469,292.5762634277344,293.1499938964844,293.1499938964844,282.6499938964844,36392.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129053473472595,1.0,0.0,0.0,3.625741481781006,3.625765323638916,8.771764328230347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.67236328125,0.0,1509.2628173828125,1895.4371337890625,0.0,1714.0499267578125,0.9001147150993347,1.0,0.0,3.0,1.0,0.0
12333600,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.811754047870636,0.2308654636144638,0.2093260884284973,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.8915438652038574,0.3090242445468902,0.2942138910293579,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.8777292966842651,0.2951056361198425,0.2075941115617752,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.8548875451087952,0.2723860442638397,0.2596777379512787,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.74974524974823,0.1816953867673874,0.8254957795143127,286.6029968261719,286.9339904785156,292.54998779296875,288.1607971191406,292.5519714355469,297.0959777832031,284.60382080078125,1.0,0.4073431491851806,1.0,1.0,0.0,1.0,-2.1562366485595703,2.1562328338623047,3.7386694202723447e-06,1.6632341146469116,0.889107882976532,0.889107882976532,0.0,76.47293090820312,45.0,21836.6875,-0.0,852.9501953125,1.0,282.3420715332031,283.7794189453125,291.0890808105469,292.5762634277344,293.1499938964844,293.1499938964844,282.6499938964844,36392.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129053473472595,1.0,0.0,0.0,3.625741481781006,3.625765323638916,8.771764328230347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.67236328125,0.0,1509.2628173828125,1895.4371337890625,0.0,1714.0499267578125,0.9001147150993347,1.0,0.0,3.0,1.0,0.0
12333660,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8419584035873413,0.2303207069635391,0.2082862257957458,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9302319884300232,0.3079513311386108,0.2926306426525116,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9140641689300536,0.2942354679107666,0.2065573781728744,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8886573910713196,0.2713426649570465,0.2581387162208557,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.778643012046814,0.1809224635362625,0.8195663690567017,286.78875732421875,287.0279235839844,292.4742431640625,288.1092529296875,292.4762268066406,297.09490966796875,284.7900390625,1.0,0.3969163000583648,1.0,1.0,0.0,1.0,-2.1428661346435547,2.142862558364868,3.6926130633219145e-06,1.6527734994888306,0.8867736458778381,0.8867736458778381,0.0,66.25192260742188,33.0,20463.7890625,-0.0,803.312744140625,1.0,282.6415100097656,283.9929504394531,290.96759033203125,292.34130859375,293.1499938964844,293.1499938964844,282.95001220703125,36352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798001527786255,1.0,0.0,0.0,3.612243175506592,3.612266778945923,8.706572884875641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.19482421875,0.0,1494.173095703125,1895.4371337890625,0.0,1455.132568359375,0.8970829248428345,1.0,0.0,3.0,1.0,0.0
12333720,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8419584035873413,0.2303207069635391,0.2082862257957458,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9302319884300232,0.3079513311386108,0.2926306426525116,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9140641689300536,0.2942354679107666,0.2065573781728744,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8886573910713196,0.2713426649570465,0.2581387162208557,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.778643012046814,0.1809224635362625,0.8195663690567017,286.78875732421875,287.0279235839844,292.4742431640625,288.1092529296875,292.4762268066406,297.09490966796875,284.7900390625,1.0,0.3969163000583648,1.0,1.0,0.0,1.0,-2.1428661346435547,2.142862558364868,3.6926130633219145e-06,1.6527734994888306,0.8867736458778381,0.8867736458778381,0.0,66.25192260742188,33.0,20463.7890625,-0.0,803.312744140625,1.0,282.6415100097656,283.9929504394531,290.96759033203125,292.34130859375,293.1499938964844,293.1499938964844,282.95001220703125,36352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798001527786255,1.0,0.0,0.0,3.612243175506592,3.612266778945923,8.706572884875641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.19482421875,0.0,1494.173095703125,1895.4371337890625,0.0,1455.132568359375,0.8970829248428345,1.0,0.0,3.0,1.0,0.0
12333780,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8933764100074768,0.2302431911230087,0.2077251076698303,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9882431626319884,0.3073704540729522,0.2915572822093963,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9754250645637512,0.2938665449619293,0.205911636352539,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9486931562423706,0.2707505524158478,0.2570620775222778,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8256413340568542,0.1805371046066284,0.815423846244812,286.9784545898437,287.12188720703125,292.3984680175781,288.06317138671875,292.4004821777344,297.0975036621094,284.9798278808594,1.0,0.386098176240921,1.0,1.0,0.0,1.0,-2.1338565349578857,2.13385272026062,3.661759592432645e-06,1.645729899406433,0.8857454657554626,0.8857454657554626,0.0,55.1143913269043,36.0,19161.083984375,-0.0,754.7548828125,1.0,282.9413757324219,284.21063232421875,290.9117431640625,292.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,36259.609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454452276229858,1.0,0.0,0.0,3.602142095565796,3.602165699005127,8.657947887513728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.20849609375,0.0,1482.4901123046875,1895.4371337890625,0.0,1209.7125244140625,0.8937680125236511,1.0,0.0,3.0,1.0,0.0
12333840,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8933764100074768,0.2302431911230087,0.2077251076698303,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9882431626319884,0.3073704540729522,0.2915572822093963,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9754250645637512,0.2938665449619293,0.205911636352539,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9486931562423706,0.2707505524158478,0.2570620775222778,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8256413340568542,0.1805371046066284,0.815423846244812,286.9784545898437,287.12188720703125,292.3984680175781,288.06317138671875,292.4004821777344,297.0975036621094,284.9798278808594,1.0,0.386098176240921,1.0,1.0,0.0,1.0,-2.1338565349578857,2.13385272026062,3.661759592432645e-06,1.645729899406433,0.8857454657554626,0.8857454657554626,0.0,55.1143913269043,36.0,19161.083984375,-0.0,754.7548828125,1.0,282.9413757324219,284.21063232421875,290.9117431640625,292.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,36259.609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454452276229858,1.0,0.0,0.0,3.602142095565796,3.602165699005127,8.657947887513728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.20849609375,0.0,1482.4901123046875,1895.4371337890625,0.0,1209.7125244140625,0.8937680125236511,1.0,0.0,3.0,1.0,0.0
12333900,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9132963418960572,0.2301994562149047,0.2075903117656707,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3072182238101959,0.2868717312812805,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.992786705493927,0.2936928868293762,0.2057127058506012,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9693814516067504,0.2704755067825317,0.2566928565502167,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.84166020154953,0.180379718542099,0.8141695261001587,287.0682678222656,287.1688842773437,292.360595703125,288.04205322265625,292.3625793457031,297.09912109375,285.07635498046875,1.0,0.3824917376041412,1.0,1.0,0.0,1.0,-2.125840902328491,2.1258373260498047,3.634820131992456e-06,1.6397066116333008,0.8854579925537109,0.8854579925537109,0.0,51.942718505859375,36.0,18429.07421875,-0.0,736.2984619140625,1.0,283.11431884765625,284.32830810546875,290.8916320800781,292.1037292480469,293.1499938964844,293.1499938964844,283.1499938964844,36093.88671875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305242776870728,1.0,0.0,0.0,3.591186046600342,3.591209650039673,8.605361472291406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.21044921875,0.0,1469.4053955078125,1895.4371337890625,0.0,1111.58740234375,0.8920527100563049,1.0,0.0,3.0,1.0,0.0
12333960,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9238958954811096,0.2301148176193237,0.2075027972459793,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9990000128746032,0.3078585863113403,0.2782544493675232,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9990000128746032,0.293498158454895,0.2051512449979782,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.978341579437256,0.2701777815818786,0.2563868463039398,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8495580554008484,0.1802122592926025,0.8132419586181641,287.09686279296875,287.2158508300781,292.3226928710937,288.0221252441406,292.32470703125,297.1003723144531,285.096923828125,1.0,0.3794003129005432,1.0,1.0,0.0,1.0,-2.1133065223693848,2.1133029460906982,3.592239181671175e-06,1.6298702955245972,0.8845207095146179,0.8845207095146179,0.0,50.29528427124024,54.0,18199.17578125,-0.0,719.5807495117188,1.0,283.1440124511719,284.35614013671875,290.9131164550781,292.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,36023.609375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214369535446167,1.0,0.0,0.0,3.584785461425781,3.584808826446533,8.574713774578413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.1005859375,0.0,1461.99072265625,1895.4371337890625,0.0,1054.5660400390625,0.8875410556793213,1.0,0.0,3.0,1.0,0.0
12334020,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.916959285736084,0.2294503003358841,0.2070778906345367,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.308788925409317,0.2831684052944183,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9953789114952089,0.2927170395851135,0.2051603198051452,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9721397161483764,0.2692054212093353,0.2556165754795074,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8441474437713623,0.17963807284832,0.811177134513855,287.0951843261719,287.309814453125,292.2469482421875,287.9857177734375,292.2489318847656,297.10107421875,285.0951232910156,1.0,0.3810181319713592,1.0,1.0,0.0,1.0,-2.1152117252349854,2.115208148956299,3.598109287850093e-06,1.6310008764266968,0.8810275197029114,0.8810275197029114,0.0,51.06969451904297,72.0,17994.263671875,-0.0,724.0247802734375,1.0,283.1498413085937,284.3636474609375,290.95867919921875,292.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,35472.28125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168142557144165,1.0,0.0,0.0,3.542010307312012,3.542033195495605,8.371301305487577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.94482421875,0.0,1412.479248046875,1895.4371337890625,0.0,1026.387451171875,0.8770451545715332,1.0,0.0,3.0,1.0,0.0
12334080,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.916959285736084,0.2294503003358841,0.2070778906345367,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.308788925409317,0.2831684052944183,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9953789114952089,0.2927170395851135,0.2051603198051452,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9721397161483764,0.2692054212093353,0.2556165754795074,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8441474437713623,0.17963807284832,0.811177134513855,287.0951843261719,287.309814453125,292.2469482421875,287.9857177734375,292.2489318847656,297.10107421875,285.0951232910156,1.0,0.3810181319713592,1.0,1.0,0.0,1.0,-2.1152117252349854,2.115208148956299,3.598109287850093e-06,1.6310008764266968,0.8810275197029114,0.8810275197029114,0.0,51.06969451904297,72.0,17994.263671875,-0.0,724.0247802734375,1.0,283.1498413085937,284.3636474609375,290.95867919921875,292.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,35472.28125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168142557144165,1.0,0.0,0.0,3.542010307312012,3.542033195495605,8.371301305487577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.94482421875,0.0,1412.479248046875,1895.4371337890625,0.0,1026.387451171875,0.8770451545715332,1.0,0.0,3.0,1.0,0.0
12334140,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8694828748703003,0.2283185124397277,0.2064447402954101,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9661439061164856,0.3063271641731262,0.2912926375865936,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9489122629165648,0.291301429271698,0.2044705152511596,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.918992817401886,0.2678171396255493,0.2547026574611664,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8042370676994324,0.1787164062261581,0.8088817596435547,287.0974426269531,287.4036865234375,292.17120361328125,287.9534912109375,292.1732177734375,297.0976257324219,285.09674072265625,1.0,0.3880265951156616,1.0,1.0,0.0,1.0,-2.116910219192505,2.1169066429138184,3.6043468298885273e-06,1.632631540298462,0.8763537406921387,0.8763537406921387,0.0,58.59835815429688,90.0,17820.306640625,-0.0,753.5516967773438,1.0,283.1499938964844,284.3726501464844,290.9595642089844,292.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,34760.171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187423467636108,1.0,0.0,0.0,3.48532772064209,3.4853498935699463,8.105513984446588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.16259765625,0.0,1348.70556640625,1895.4371337890625,0.0,1038.071533203125,0.863314151763916,1.0,0.0,3.0,1.0,0.0
12334200,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8694828748703003,0.2283185124397277,0.2064447402954101,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9661439061164856,0.3063271641731262,0.2912926375865936,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9489122629165648,0.291301429271698,0.2044705152511596,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.918992817401886,0.2678171396255493,0.2547026574611664,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8042370676994324,0.1787164062261581,0.8088817596435547,287.0974426269531,287.4036865234375,292.17120361328125,287.9534912109375,292.1732177734375,297.0976257324219,285.09674072265625,1.0,0.3880265951156616,1.0,1.0,0.0,1.0,-2.116910219192505,2.1169066429138184,3.6043468298885273e-06,1.632631540298462,0.8763537406921387,0.8763537406921387,0.0,58.59835815429688,90.0,17820.306640625,-0.0,753.5516967773438,1.0,283.1499938964844,284.3726501464844,290.9595642089844,292.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,34760.171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187423467636108,1.0,0.0,0.0,3.48532772064209,3.4853498935699463,8.105513984446588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.16259765625,0.0,1348.70556640625,1895.4371337890625,0.0,1038.071533203125,0.863314151763916,1.0,0.0,3.0,1.0,0.0
12334260,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8210464715957642,0.2268735617399215,0.2056620121002197,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9028268456459044,0.3037900924682617,0.2892949283123016,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8881009817123413,0.2895975112915039,0.2036804556846618,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8633502125740051,0.2661227285861969,0.253644734621048,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7569354176521301,0.1774959564208984,0.8059683442115784,287.0936584472656,287.4975280761719,292.0955505371094,287.925048828125,292.0975646972656,297.0922546386719,285.0932922363281,1.0,0.3977010250091553,1.0,1.0,0.0,1.0,-2.1105220317840576,2.110518455505371,3.582610361263505e-06,1.627556085586548,0.87032151222229,0.87032151222229,0.0,70.56485748291016,108.0,17583.98046875,-0.0,790.0873413085938,1.0,283.1499938964844,284.3793334960937,290.92852783203125,292.15966796875,293.1499938964844,293.1499938964844,283.1499938964844,33967.1484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198124885559082,1.0,0.0,0.0,3.4178717136383057,3.417893171310425,7.79479648826964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.0595703125,0.0,1275.68115234375,1895.4371337890625,0.0,1044.5989990234375,0.8471074104309082,1.0,0.0,3.0,1.0,0.0
12334320,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8210464715957642,0.2268735617399215,0.2056620121002197,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9028268456459044,0.3037900924682617,0.2892949283123016,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8881009817123413,0.2895975112915039,0.2036804556846618,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8633502125740051,0.2661227285861969,0.253644734621048,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7569354176521301,0.1774959564208984,0.8059683442115784,287.0936584472656,287.4975280761719,292.0955505371094,287.925048828125,292.0975646972656,297.0922546386719,285.0932922363281,1.0,0.3977010250091553,1.0,1.0,0.0,1.0,-2.1105220317840576,2.110518455505371,3.582610361263505e-06,1.627556085586548,0.87032151222229,0.87032151222229,0.0,70.56485748291016,108.0,17583.98046875,-0.0,790.0873413085938,1.0,283.1499938964844,284.3793334960937,290.92852783203125,292.15966796875,293.1499938964844,293.1499938964844,283.1499938964844,33967.1484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198124885559082,1.0,0.0,0.0,3.4178717136383057,3.417893171310425,7.79479648826964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.0595703125,0.0,1275.68115234375,1895.4371337890625,0.0,1044.5989990234375,0.8471074104309082,1.0,0.0,3.0,1.0,0.0
12334380,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7785676717758179,0.2252404540777206,0.204791247844696,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8553686738014221,0.3014746308326721,0.287663847208023,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8426968455314636,0.287706196308136,0.2028257250785827,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8208767771720886,0.2642271220684051,0.2524856328964233,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7202314138412476,0.1760714054107666,0.8025665879249573,287.0931396484375,287.5912475585937,292.0199584960937,287.8999938964844,292.02197265625,297.0856628417969,285.0929260253906,1.0,0.4089359641075134,1.0,1.0,0.0,1.0,-2.101013422012329,2.1010098457336426,3.550604560587089e-06,1.620137333869934,0.8630567789077759,0.8630567789077759,0.0,85.11890411376953,96.0,17335.04296875,-0.0,833.7957763671875,1.0,283.1499938964844,284.3893737792969,290.8889465332031,292.1057434082031,293.1499938964844,293.1499938964844,283.1499938964844,33123.91796875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176210045814514,1.0,0.0,0.0,3.34152626991272,3.3415467739105225,7.450459520441655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.69482421875,0.0,1196.59326171875,1895.4371337890625,0.0,1031.2640380859375,0.8288741111755371,1.0,0.0,3.0,1.0,0.0
12334440,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7785676717758179,0.2252404540777206,0.204791247844696,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8553686738014221,0.3014746308326721,0.287663847208023,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8426968455314636,0.287706196308136,0.2028257250785827,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8208767771720886,0.2642271220684051,0.2524856328964233,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7202314138412476,0.1760714054107666,0.8025665879249573,287.0931396484375,287.5912475585937,292.0199584960937,287.8999938964844,292.02197265625,297.0856628417969,285.0929260253906,1.0,0.4089359641075134,1.0,1.0,0.0,1.0,-2.101013422012329,2.1010098457336426,3.550604560587089e-06,1.620137333869934,0.8630567789077759,0.8630567789077759,0.0,85.11890411376953,96.0,17335.04296875,-0.0,833.7957763671875,1.0,283.1499938964844,284.3893737792969,290.8889465332031,292.1057434082031,293.1499938964844,293.1499938964844,283.1499938964844,33123.91796875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176210045814514,1.0,0.0,0.0,3.34152626991272,3.3415467739105225,7.450459520441655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.69482421875,0.0,1196.59326171875,1895.4371337890625,0.0,1031.2640380859375,0.8288741111755371,1.0,0.0,3.0,1.0,0.0
12334500,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7685453295707703,0.2243830263614654,0.2041849941015243,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.844812273979187,0.3003440499305725,0.2867535650730133,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8326688408851624,0.2867150604724884,0.2022638171911239,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8108890056610107,0.2632285356521606,0.2517194449901581,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7112445831298828,0.1753076910972595,0.7999760508537292,287.0948181152344,287.6380615234375,291.9822082519531,287.8886108398437,291.9842224121094,297.0821533203125,285.09478759765625,1.0,0.4108122587203979,1.0,1.0,0.0,1.0,-2.094488859176636,2.094485282897949,3.528789875417715e-06,1.6150827407836914,0.8589837551116943,0.8589837551116943,0.0,89.03720092773438,96.0,17191.70703125,-0.0,841.9036254882812,1.0,283.1499938964844,284.3970642089844,290.87066650390625,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,32540.3984375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154772043228149,1.0,0.0,0.0,3.292801856994629,3.2928221225738525,7.23476659914013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.51708984375,0.0,1147.54248046875,1895.4371337890625,0.0,1018.343505859375,0.8200219869613647,1.0,0.0,3.0,1.0,0.0
12334560,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7636507749557495,0.2235264331102371,0.2034899890422821,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.839701771736145,0.2992301285266876,0.2857735157012939,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8277928829193115,0.2857164144515991,0.2016282826662063,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8057072758674622,0.2622178494930267,0.2508491277694702,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7064216732978821,0.1745333820581436,0.7968921661376953,287.0940246582031,287.6848449707031,291.9444885253906,287.8779296875,291.9465026855469,297.0787658691406,285.0937805175781,1.0,0.4111196100711822,1.0,1.0,0.0,1.0,-2.086965799331665,2.0869624614715576,3.503673497107229e-06,1.6092206239700315,0.8545683026313782,0.8545683026313782,0.0,90.75082397460938,84.0,17061.669921875,-0.0,841.21533203125,1.0,283.1499938964844,284.4013061523437,290.8546447753906,292.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,32253.015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128718256950378,1.0,0.0,0.0,3.2573158740997314,3.257335662841797,7.079670467646793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.787109375,0.0,1113.5791015625,1895.4371337890625,0.0,1002.8075561523438,0.8088656663894653,1.0,0.0,3.0,1.0,0.0
12334620,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.762548565864563,0.2218354195356369,0.201953500509262,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8386151790618896,0.2970392405986786,0.2836843430995941,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.826827347278595,0.2837172448635101,0.2002261728048324,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.80446857213974,0.2601829171180725,0.248919665813446,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7050221562385559,0.1729814559221267,0.78986656665802,287.0961608886719,287.7783203125,291.8691101074219,287.8584289550781,291.87115478515625,297.07244873046875,285.09600830078125,1.0,0.4080425202846527,1.0,1.0,0.0,1.0,-2.070173740386963,2.0701701641082764,3.4479346595617244e-06,1.5961185693740845,0.8448705673217773,0.8448705673217773,0.0,89.89938354492188,72.0,16770.98828125,-0.0,823.1792602539062,1.0,283.1499938964844,284.41534423828125,290.8280029296875,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,31368.22265625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066867709159851,1.0,0.0,0.0,3.165771961212158,3.1657907962799072,6.687326958854101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.091796875,0.0,1028.161865234375,1895.4371337890625,0.0,966.6692504882812,0.7872205376625061,1.0,0.0,3.0,1.0,0.0
12334680,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.762548565864563,0.2218354195356369,0.201953500509262,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8386151790618896,0.2970392405986786,0.2836843430995941,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.826827347278595,0.2837172448635101,0.2002261728048324,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.80446857213974,0.2601829171180725,0.248919665813446,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7050221562385559,0.1729814559221267,0.78986656665802,287.0961608886719,287.7783203125,291.8691101074219,287.8584289550781,291.87115478515625,297.07244873046875,285.09600830078125,1.0,0.4080425202846527,1.0,1.0,0.0,1.0,-2.070173740386963,2.0701701641082764,3.4479346595617244e-06,1.5961185693740845,0.8448705673217773,0.8448705673217773,0.0,89.89938354492188,72.0,16770.98828125,-0.0,823.1792602539062,1.0,283.1499938964844,284.41534423828125,290.8280029296875,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,31368.22265625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066867709159851,1.0,0.0,0.0,3.165771961212158,3.1657907962799072,6.687326958854101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.091796875,0.0,1028.161865234375,1895.4371337890625,0.0,966.6692504882812,0.7872205376625061,1.0,0.0,3.0,1.0,0.0
12334740,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.769722044467926,0.2201800793409347,0.20030178129673,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.846209704875946,0.2948804199695587,0.2814758121967315,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8342437744140625,0.2817285656929016,0.1987155377864837,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8119853734970093,0.2581453025341034,0.2468300014734268,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7115429639816284,0.1714463084936142,0.7821615934371948,287.1007080078125,287.87158203125,291.7938842773437,287.8410949707031,291.7959289550781,297.0670166015625,285.1007080078125,1.0,0.4015227556228637,1.0,1.0,0.0,1.0,-2.0519607067108154,2.051957368850708,3.3880030514410464e-06,1.5818922519683838,0.8340060114860535,0.8340060114860535,0.0,85.10769653320312,60.0,16469.935546875,-0.0,790.3817749023438,1.0,283.1499938964844,284.43231201171875,290.80767822265625,291.9677734375,293.1499938964844,293.1499938964844,283.1499938964844,30474.41015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999301075935364,1.0,0.0,0.0,3.067167043685913,3.0671849250793457,6.277231818785367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.646240234375,0.0,941.5247802734376,1895.4371337890625,0.0,928.4107666015624,0.7640136480331421,1.0,0.0,3.0,1.0,0.0
12334800,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.769722044467926,0.2201800793409347,0.20030178129673,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.846209704875946,0.2948804199695587,0.2814758121967315,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8342437744140625,0.2817285656929016,0.1987155377864837,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8119853734970093,0.2581453025341034,0.2468300014734268,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7115429639816284,0.1714463084936142,0.7821615934371948,287.1007080078125,287.87158203125,291.7938842773437,287.8410949707031,291.7959289550781,297.0670166015625,285.1007080078125,1.0,0.4015227556228637,1.0,1.0,0.0,1.0,-2.0519607067108154,2.051957368850708,3.3880030514410464e-06,1.5818922519683838,0.8340060114860535,0.8340060114860535,0.0,85.10769653320312,60.0,16469.935546875,-0.0,790.3817749023438,1.0,283.1499938964844,284.43231201171875,290.80767822265625,291.9677734375,293.1499938964844,293.1499938964844,283.1499938964844,30474.41015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999301075935364,1.0,0.0,0.0,3.067167043685913,3.0671849250793457,6.277231818785367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.646240234375,0.0,941.5247802734376,1895.4371337890625,0.0,928.4107666015624,0.7640136480331421,1.0,0.0,3.0,1.0,0.0
12334860,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7840287089347839,0.2185550332069397,0.1985868960618972,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8613833785057068,0.2927378416061401,0.2791890799999237,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8488534092903137,0.2797502875328064,0.1971410065889358,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8259304761886597,0.2561089992523193,0.244644433259964,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.723650336265564,0.1699344366788864,0.7740987539291382,287.108154296875,287.96466064453125,291.71881103515625,287.8255920410156,291.72088623046875,297.0625,285.1083374023437,1.0,0.3927376568317413,1.0,1.0,0.0,1.0,-2.032956123352051,2.032952785491944,3.326057594676968e-06,1.567035675048828,0.8220203518867493,0.8220203518867493,0.0,77.8490982055664,48.0,16160.1259765625,-0.0,748.9064331054688,1.0,283.1499938964844,284.45269775390625,290.7913513183594,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,29573.77734375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930429697036743,1.0,0.0,0.0,2.9616951942443848,2.961712121963501,5.852939466421958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.9306640625,0.0,854.7342529296875,1895.4371337890625,0.0,890.802490234375,0.7393044233322144,1.0,0.0,3.0,1.0,0.0
12334920,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7840287089347839,0.2185550332069397,0.1985868960618972,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8613833785057068,0.2927378416061401,0.2791890799999237,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8488534092903137,0.2797502875328064,0.1971410065889358,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8259304761886597,0.2561089992523193,0.244644433259964,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.723650336265564,0.1699344366788864,0.7740987539291382,287.108154296875,287.96466064453125,291.71881103515625,287.8255920410156,291.72088623046875,297.0625,285.1083374023437,1.0,0.3927376568317413,1.0,1.0,0.0,1.0,-2.032956123352051,2.032952785491944,3.326057594676968e-06,1.567035675048828,0.8220203518867493,0.8220203518867493,0.0,77.8490982055664,48.0,16160.1259765625,-0.0,748.9064331054688,1.0,283.1499938964844,284.45269775390625,290.7913513183594,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,29573.77734375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930429697036743,1.0,0.0,0.0,2.9616951942443848,2.961712121963501,5.852939466421958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.9306640625,0.0,854.7342529296875,1895.4371337890625,0.0,890.802490234375,0.7393044233322144,1.0,0.0,3.0,1.0,0.0
12334980,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8060443997383118,0.216952845454216,0.1968370229005813,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8852848410606384,0.2906020581722259,0.2768505215644836,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8719265460968018,0.2777789533138275,0.1955275386571884,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8470335602760315,0.2540725469589233,0.242399051785469,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7415491938591003,0.1684438735246658,0.7658499479293823,287.11895751953125,288.0575256347656,291.6439208984375,287.8114929199219,291.64599609375,297.05877685546875,285.1193542480469,1.0,0.3824143409729004,1.0,1.0,0.0,1.0,-2.013505697250366,2.013502359390259,3.26328677147103e-06,1.5518203973770142,0.8089643716812134,0.8089643716812134,0.0,69.06387329101562,36.0,15841.224609375,-0.0,702.556396484375,1.0,283.1499938964844,284.4768981933594,290.7770690917969,291.8984375,293.1499938964844,293.1499938964844,283.1499938964844,28666.318359375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861367583274841,1.0,0.0,0.0,2.849546432495117,2.849562168121338,5.418072532847873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.435791015625,0.0,768.801513671875,1895.4371337890625,0.0,854.5247192382812,0.7131502628326416,1.0,0.0,3.0,1.0,0.0
12335040,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8060443997383118,0.216952845454216,0.1968370229005813,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8852848410606384,0.2906020581722259,0.2768505215644836,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8719265460968018,0.2777789533138275,0.1955275386571884,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8470335602760315,0.2540725469589233,0.242399051785469,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7415491938591003,0.1684438735246658,0.7658499479293823,287.11895751953125,288.0575256347656,291.6439208984375,287.8114929199219,291.64599609375,297.05877685546875,285.1193542480469,1.0,0.3824143409729004,1.0,1.0,0.0,1.0,-2.013505697250366,2.013502359390259,3.26328677147103e-06,1.5518203973770142,0.8089643716812134,0.8089643716812134,0.0,69.06387329101562,36.0,15841.224609375,-0.0,702.556396484375,1.0,283.1499938964844,284.4768981933594,290.7770690917969,291.8984375,293.1499938964844,293.1499938964844,283.1499938964844,28666.318359375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861367583274841,1.0,0.0,0.0,2.849546432495117,2.849562168121338,5.418072532847873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.435791015625,0.0,768.801513671875,1895.4371337890625,0.0,854.5247192382812,0.7131502628326416,1.0,0.0,3.0,1.0,0.0
12335100,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8197888135910034,0.2161584496498108,0.1959535628557205,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9013414978981018,0.2895349860191345,0.2756666839122772,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8876215219497681,0.276794970035553,0.1947104781866073,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.8614667057991028,0.2530535459518432,0.2412602305412292,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.7537316679954529,0.1677052825689315,0.7616844773292542,287.1271667480469,288.1038818359375,291.6065673828125,287.80487060546875,291.608642578125,297.05718994140625,285.12799072265625,1.0,0.3768229186534881,1.0,1.0,0.0,1.0,-2.003671646118164,2.0036683082580566,3.231793698432739e-06,1.5441241264343262,0.8020699620246887,0.8020699620246887,0.0,64.29302215576172,36.0,15666.234375,-0.0,678.3212280273438,1.0,283.1499938964844,284.4927673339844,290.77008056640625,291.8811340332031,293.1499938964844,293.1499938964844,283.1499938964844,28058.16796875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582645833492279,1.0,0.0,0.0,2.783573627471924,2.7835888862609863,5.170097665541107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.90966796875,0.0,720.6463012695312,1895.4371337890625,0.0,836.7218017578125,0.7004931569099426,1.0,0.0,3.0,1.0,0.0
12335160,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8358201384544373,0.215368315577507,0.1950686126947403,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9223845601081848,0.2884683609008789,0.2744774520397186,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9069806337356568,0.2758117318153381,0.1938899010419845,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8795714378356934,0.252034455537796,0.2401150465011596,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.769105076789856,0.1669708788394928,0.7575076818466187,287.13348388671875,288.150146484375,291.5692443847656,287.7984619140625,291.57135009765625,297.05572509765625,285.1341247558594,1.0,0.3709983229637146,1.0,1.0,0.0,1.0,-1.993803858757019,1.9938006401062007,3.2003574688133085e-06,1.5363993644714355,0.7948909997940063,0.7948909997940063,0.0,59.338134765625,25.0,15511.88671875,-0.0,653.6615600585938,1.0,283.1499938964844,284.5053100585937,290.7636108398437,291.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,27751.1171875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791556239128113,1.0,0.0,0.0,2.7309930324554443,2.7310078144073486,4.976620857632952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.8037109375,0.0,684.73388671875,1895.4371337890625,0.0,819.2743530273438,0.6856199502944946,1.0,0.0,3.0,1.0,0.0
12335220,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8809371590614319,0.2137982547283172,0.1933041363954544,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9774329662322998,0.2863356471061706,0.2720950841903686,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9635075330734252,0.2738460004329681,0.1922460198402404,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9319021701812744,0.2499949038028717,0.2378194034099578,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8117475509643555,0.1655118912458419,0.7491833567619324,287.1522216796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49688720703125,297.0531005859375,285.1531066894531,1.0,0.3591119945049286,1.0,1.0,0.0,1.0,-1.9740958213806152,1.974092721939087,3.138068450425635e-06,1.5209633111953735,0.7798681259155273,0.7798681259155273,0.0,49.355655670166016,28.0,15170.6552734375,-0.0,604.8192138671875,1.0,283.1499938964844,284.5384216308594,290.7503356933594,291.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,26823.837890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719925761222839,1.0,0.0,0.0,2.606350898742676,2.606364488601685,4.532722073236073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.810791015625,0.0,603.4646606445312,1895.4371337890625,0.0,784.5479125976562,0.6567983031272888,1.0,0.0,3.0,1.0,0.0
