time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335280,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8809371590614319,0.2137982547283172,0.1933041363954544,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9774329662322998,0.2863356471061706,0.2720950841903686,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9635075330734252,0.2738460004329681,0.1922460198402404,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9319021701812744,0.2499949038028717,0.2378194034099578,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8117475509643555,0.1655118912458419,0.7491833567619324,287.1522216796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49688720703125,297.0531005859375,285.1531066894531,1.0,0.3591119945049286,1.0,1.0,0.0,1.0,-1.9740958213806152,1.974092721939087,3.138068450425635e-06,1.5209633111953735,0.7798681259155273,0.7798681259155273,0.0,49.355655670166016,28.0,15170.6552734375,-0.0,604.8192138671875,1.0,283.1499938964844,284.5384216308594,290.7503356933594,291.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,26823.837890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719925761222839,1.0,0.0,0.0,2.606350898742676,2.606364488601685,4.532722073236073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.810791015625,0.0,603.4646606445312,1895.4371337890625,0.0,784.5479125976562,0.6567983031272888,1.0,0.0,3.0,1.0,0.0
12335340,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.9124135971069336,0.2122119963169098,0.1917212903499603,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9990000128746032,0.2843903303146362,0.2651356160640716,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9931361675262452,0.2718475759029388,0.1907371580600738,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.9667136073112488,0.2479315102100372,0.2357045412063598,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8373886942863464,0.164042130112648,0.7417773008346558,287.17462158203125,288.33453369140625,291.4205322265625,287.7740478515625,291.42266845703125,297.0507202148437,285.17547607421875,1.0,0.3514635860919952,1.0,1.0,0.0,1.0,-1.951243281364441,1.951240301132202,3.066982117161388e-06,1.503262639045715,0.7639503479003906,0.7639503479003906,0.0,44.18915939331055,46.0,14801.5029296875,-0.0,570.457763671875,1.0,283.1499938964844,284.5756225585937,290.73699951171875,291.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,25880.81640625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645631551742554,1.0,0.0,0.0,2.4761533737182617,2.476166009902954,4.091178595899692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.88916015625,0.0,525.947021484375,1895.4371337890625,0.0,750.0269775390625,0.6268190145492554,1.0,0.0,3.0,1.0,0.0
12335400,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.9124135971069336,0.2122119963169098,0.1917212903499603,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9990000128746032,0.2843903303146362,0.2651356160640716,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9931361675262452,0.2718475759029388,0.1907371580600738,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.9667136073112488,0.2479315102100372,0.2357045412063598,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8373886942863464,0.164042130112648,0.7417773008346558,287.17462158203125,288.33453369140625,291.4205322265625,287.7740478515625,291.42266845703125,297.0507202148437,285.17547607421875,1.0,0.3514635860919952,1.0,1.0,0.0,1.0,-1.951243281364441,1.951240301132202,3.066982117161388e-06,1.503262639045715,0.7639503479003906,0.7639503479003906,0.0,44.18915939331055,46.0,14801.5029296875,-0.0,570.457763671875,1.0,283.1499938964844,284.5756225585937,290.73699951171875,291.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,25880.81640625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645631551742554,1.0,0.0,0.0,2.4761533737182617,2.476166009902954,4.091178595899692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.88916015625,0.0,525.947021484375,1895.4371337890625,0.0,750.0269775390625,0.6268190145492554,1.0,0.0,3.0,1.0,0.0
12335460,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8974297046661377,0.2105871886014938,0.1903294175863266,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.9930235147476196,0.2825701236724853,0.2684992849826813,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.980446457862854,0.269832968711853,0.1893755346536636,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.9507128596305848,0.2458357065916061,0.2337947338819503,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8249648809432983,0.1625545173883438,0.7354150414466858,287.2066345214844,288.4262390136719,291.3465881347656,287.7619934082031,291.3487243652344,297.0484924316406,285.2087097167969,1.0,0.3519831597805023,1.0,1.0,0.0,1.0,-1.941452980041504,1.941449880599976,3.036379894183483e-06,1.4953840970993042,0.7472723126411438,0.7472723126411438,0.0,45.48262405395508,64.0,14474.376953125,-0.0,567.8145141601562,1.0,283.1499938964844,284.6230773925781,290.7229919433594,291.7618713378906,293.1499938964844,293.1499938964844,283.1499938964844,24915.189453125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567031502723694,1.0,0.0,0.0,2.3410394191741943,2.3410511016845703,3.656880664948403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.154052734375,0.0,453.01312255859375,1895.4371337890625,0.0,715.111328125,0.5958434343338013,1.0,0.0,3.0,1.0,0.0
12335520,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8974297046661377,0.2105871886014938,0.1903294175863266,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.9930235147476196,0.2825701236724853,0.2684992849826813,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.980446457862854,0.269832968711853,0.1893755346536636,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.9507128596305848,0.2458357065916061,0.2337947338819503,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8249648809432983,0.1625545173883438,0.7354150414466858,287.2066345214844,288.4262390136719,291.3465881347656,287.7619934082031,291.3487243652344,297.0484924316406,285.2087097167969,1.0,0.3519831597805023,1.0,1.0,0.0,1.0,-1.941452980041504,1.941449880599976,3.036379894183483e-06,1.4953840970993042,0.7472723126411438,0.7472723126411438,0.0,45.48262405395508,64.0,14474.376953125,-0.0,567.8145141601562,1.0,283.1499938964844,284.6230773925781,290.7229919433594,291.7618713378906,293.1499938964844,293.1499938964844,283.1499938964844,24915.189453125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567031502723694,1.0,0.0,0.0,2.3410394191741943,2.3410511016845703,3.656880664948403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.154052734375,0.0,453.01312255859375,1895.4371337890625,0.0,715.111328125,0.5958434343338013,1.0,0.0,3.0,1.0,0.0
12335580,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8479165434837341,0.208888292312622,0.1891224533319473,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9392639994621276,0.2800639569759369,0.2664586007595062,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.9230536222457886,0.2677522599697113,0.1881711632013321,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.892406165599823,0.2436720579862594,0.2320847958326339,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.7794131636619568,0.160988450050354,0.729976236820221,287.244384765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2750549316406,297.0457458496094,285.2464904785156,1.0,0.3575238287448883,1.0,1.0,0.0,1.0,-1.9274554252624512,1.9274524450302124,2.993253019667464e-06,1.4843459129333496,0.7299465537071228,0.7299465537071228,0.0,52.9942741394043,82.0,14109.1689453125,-0.0,582.4284057617188,1.0,283.1499938964844,284.67578125,290.7106018066406,291.7284545898437,293.1499938964844,293.1499938964844,283.1499938964844,23917.7578125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489003658294678,1.0,0.0,0.0,2.2023234367370605,2.20233416557312,3.2363510626964853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.8095703125,0.0,385.5938415527344,1895.4371337890625,0.0,682.027099609375,0.5641623139381409,1.0,0.0,3.0,1.0,0.0
12335640,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8479165434837341,0.208888292312622,0.1891224533319473,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9392639994621276,0.2800639569759369,0.2664586007595062,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.9230536222457886,0.2677522599697113,0.1881711632013321,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.892406165599823,0.2436720579862594,0.2320847958326339,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.7794131636619568,0.160988450050354,0.729976236820221,287.244384765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2750549316406,297.0457458496094,285.2464904785156,1.0,0.3575238287448883,1.0,1.0,0.0,1.0,-1.9274554252624512,1.9274524450302124,2.993253019667464e-06,1.4843459129333496,0.7299465537071228,0.7299465537071228,0.0,52.9942741394043,82.0,14109.1689453125,-0.0,582.4284057617188,1.0,283.1499938964844,284.67578125,290.7106018066406,291.7284545898437,293.1499938964844,293.1499938964844,283.1499938964844,23917.7578125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489003658294678,1.0,0.0,0.0,2.2023234367370605,2.20233416557312,3.2363510626964853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.8095703125,0.0,385.5938415527344,1895.4371337890625,0.0,682.027099609375,0.5641623139381409,1.0,0.0,3.0,1.0,0.0
12335700,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8244669437408447,0.2080102860927581,0.188542753458023,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.907455563545227,0.2788504958152771,0.2655156254768371,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.8935853838920593,0.2666859626770019,0.1875895261764526,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8656036853790283,0.2425639778375625,0.231257826089859,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.7563533782958984,0.1601763218641281,0.7273755073547363,287.2671203613281,288.5631408691406,291.2361755371094,287.7430725097656,291.2383117675781,297.044189453125,285.2698669433594,1.0,0.3616291284561157,1.0,1.0,0.0,1.0,-1.920811891555786,1.920808911323548,2.9729408197454177e-06,1.479130744934082,0.7210755348205566,0.7210755348205566,0.0,58.15457534790039,82.0,13903.837890625,-0.0,594.4922485351562,1.0,283.1499938964844,284.7073059082031,290.7034912109375,291.70965576171875,293.1499938964844,293.1499938964844,283.1499938964844,23249.615234375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449225902557373,1.0,0.0,0.0,2.124701976776123,2.1247119903564453,3.0122390626274864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.2060546875,0.0,350.54644775390625,1895.4371337890625,0.0,665.7474365234375,0.5490955114364624,1.0,0.0,3.0,1.0,0.0
12335760,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8018008470535278,0.2071176022291183,0.1879774183034896,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.880893886089325,0.2776475846767425,0.2646176815032959,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8678787350654602,0.2656059861183166,0.1870199888944625,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.8416783809661865,0.2414410561323166,0.2304459512233734,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.735935389995575,0.1593476086854934,0.7248358130455017,287.2878112792969,288.60858154296875,291.19952392578125,287.7363586425781,291.20166015625,297.0426025390625,285.2903137207031,1.0,0.3664055466651916,1.0,1.0,0.0,1.0,-1.914345979690552,1.914342999458313,2.9532470762205776e-06,1.474054932594299,0.7120223045349121,0.7120223045349121,0.0,64.04570770263672,85.0,13724.15625,-0.0,608.98095703125,1.0,283.1499938964844,284.7350158691406,290.6963806152344,291.6919860839844,293.1499938964844,293.1499938964844,283.1499938964844,22890.025390625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540896475315094,1.0,0.0,0.0,2.060975790023804,2.060985565185547,2.8342566338324104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.224853515625,0.0,324.2256774902344,1895.4371337890625,0.0,649.6635131835938,0.5320162773132324,1.0,0.0,3.0,1.0,0.0
12335820,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.7724694013595581,0.2053157240152359,0.186702474951744,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.8494492173194885,0.2752600908279419,0.2627171576023102,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.8377783894538879,0.2634260654449463,0.185768261551857,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.8131552934646606,0.2391684800386428,0.2286650091409683,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7107430696487427,0.1576596945524215,0.7189934253692627,287.3367919921875,288.6991882324219,291.12646484375,287.7221374511719,291.1286315917969,297.03936767578125,285.3395690917969,1.0,0.3722905814647674,1.0,1.0,0.0,1.0,-1.899876475334168,1.8998736143112185,2.909479007939808e-06,1.46271812915802,0.6935870051383972,0.6935870051383972,0.0,72.68453979492188,73.0,13307.642578125,-0.0,626.3311767578125,1.0,283.1499938964844,284.80035400390625,290.6798095703125,291.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,21826.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324254035949707,1.0,0.0,0.0,1.9182462692260744,1.918255090713501,2.4552863919780066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.986083984375,0.0,269.2740783691406,1895.4371337890625,0.0,617.0792846679688,0.5016875863075256,1.0,0.0,3.0,1.0,0.0
12335880,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.7724694013595581,0.2053157240152359,0.186702474951744,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.8494492173194885,0.2752600908279419,0.2627171576023102,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.8377783894538879,0.2634260654449463,0.185768261551857,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.8131552934646606,0.2391684800386428,0.2286650091409683,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7107430696487427,0.1576596945524215,0.7189934253692627,287.3367919921875,288.6991882324219,291.12646484375,287.7221374511719,291.1286315917969,297.03936767578125,285.3395690917969,1.0,0.3722905814647674,1.0,1.0,0.0,1.0,-1.899876475334168,1.8998736143112185,2.909479007939808e-06,1.46271812915802,0.6935870051383972,0.6935870051383972,0.0,72.68453979492188,73.0,13307.642578125,-0.0,626.3311767578125,1.0,283.1499938964844,284.80035400390625,290.6798095703125,291.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,21826.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324254035949707,1.0,0.0,0.0,1.9182462692260744,1.918255090713501,2.4552863919780066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.986083984375,0.0,269.2740783691406,1895.4371337890625,0.0,617.0792846679688,0.5016875863075256,1.0,0.0,3.0,1.0,0.0
12335940,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7645860314369202,0.2035315930843353,0.1851808279752731,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8411985635757446,0.2728949785232544,0.2605718672275543,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8299016952514648,0.261246919631958,0.1843153089284896,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.8046935200691223,0.2368878722190857,0.2266028672456741,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.7027165293693542,0.1559687256813049,0.7118239998817444,287.3821716308594,288.7893371582031,291.05377197265625,287.70654296875,291.055908203125,297.0365295410156,285.3848876953125,1.0,0.3712994754314422,1.0,1.0,0.0,1.0,-1.8826450109481807,1.882642149925232,2.8578492674569134e-06,1.4492194652557373,0.6745330691337585,0.6745330691337585,0.0,74.49883270263672,61.0,12893.056640625,-0.0,619.4524536132812,1.0,283.1499938964844,284.8613586425781,290.6623840332031,291.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,21134.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235760807991028,1.0,0.0,0.0,1.7921385765075684,1.7921465635299685,2.1430710717140766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.0634765625,0.0,227.23550415039065,1895.4371337890625,0.0,584.7958374023438,0.4750880300998688,1.0,0.0,3.0,1.0,0.0
12336000,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7645860314369202,0.2035315930843353,0.1851808279752731,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8411985635757446,0.2728949785232544,0.2605718672275543,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8299016952514648,0.261246919631958,0.1843153089284896,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.8046935200691223,0.2368878722190857,0.2266028672456741,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.7027165293693542,0.1559687256813049,0.7118239998817444,287.3821716308594,288.7893371582031,291.05377197265625,287.70654296875,291.055908203125,297.0365295410156,285.3848876953125,1.0,0.3712994754314422,1.0,1.0,0.0,1.0,-1.8826450109481807,1.882642149925232,2.8578492674569134e-06,1.4492194652557373,0.6745330691337585,0.6745330691337585,0.0,74.49883270263672,61.0,12893.056640625,-0.0,619.4524536132812,1.0,283.1499938964844,284.8613586425781,290.6623840332031,291.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,21134.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235760807991028,1.0,0.0,0.0,1.7921385765075684,1.7921465635299685,2.1430710717140766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.0634765625,0.0,227.23550415039065,1895.4371337890625,0.0,584.7958374023438,0.4750880300998688,1.0,0.0,3.0,1.0,0.0
12336060,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.7686107158660889,0.201784461736679,0.1835154443979263,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.8454395532608032,0.2705490887165069,0.2582613527774811,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8340824842453003,0.2590813636779785,0.1827345192432403,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.8087331652641296,0.234615221619606,0.2243614196777343,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.7060738801956177,0.15430249273777,0.7038678526878357,287.4230651855469,288.8790588378906,290.9814147949219,287.6892395019531,290.98358154296875,297.0342712402344,285.4256286621094,1.0,0.3660023808479309,1.0,1.0,0.0,1.0,-1.8637280464172363,1.863725185394287,2.801753680614638e-06,1.4343767166137695,0.6547949314117432,0.6547949314117432,0.0,71.58882141113281,49.0,12483.3525390625,-0.0,596.4450073242188,1.0,283.1499938964844,284.91748046875,290.6441650390625,291.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,20779.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145559906959534,1.0,0.0,0.0,1.6800802946090698,1.680087685585022,1.883447282580164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.33056640625,0.0,194.8165435791016,1895.4371337890625,0.0,553.6509399414062,0.4515506625175476,1.0,0.0,3.0,1.0,0.0
12336120,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.7686107158660889,0.201784461736679,0.1835154443979263,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.8454395532608032,0.2705490887165069,0.2582613527774811,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8340824842453003,0.2590813636779785,0.1827345192432403,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.8087331652641296,0.234615221619606,0.2243614196777343,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.7060738801956177,0.15430249273777,0.7038678526878357,287.4230651855469,288.8790588378906,290.9814147949219,287.6892395019531,290.98358154296875,297.0342712402344,285.4256286621094,1.0,0.3660023808479309,1.0,1.0,0.0,1.0,-1.8637280464172363,1.863725185394287,2.801753680614638e-06,1.4343767166137695,0.6547949314117432,0.6547949314117432,0.0,71.58882141113281,49.0,12483.3525390625,-0.0,596.4450073242188,1.0,283.1499938964844,284.91748046875,290.6441650390625,291.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,20779.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145559906959534,1.0,0.0,0.0,1.6800802946090698,1.680087685585022,1.883447282580164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.33056640625,0.0,194.8165435791016,1895.4371337890625,0.0,553.6509399414062,0.4515506625175476,1.0,0.0,3.0,1.0,0.0
12336180,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.7816656231880188,0.2000694274902343,0.1817685067653656,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.85921311378479,0.268215537071228,0.2558464109897613,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8473994731903076,0.2569277286529541,0.1810755580663681,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.821461021900177,0.232350081205368,0.2220099568367004,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.717420756816864,0.1526638865470886,0.6954793930053711,287.46319580078125,288.9682922363281,290.9094543457031,287.6698913574219,290.91162109375,297.0325622558594,285.4658203125,1.0,0.3577697575092315,1.0,1.0,0.0,1.0,-1.8438422679901123,1.8438395261764529,2.743469622146222e-06,1.4187628030776978,0.6343973278999329,0.6343973278999329,0.0,65.70524597167969,37.0,12064.275390625,-0.0,563.8421020507812,1.0,283.1499938964844,284.9730834960937,290.6241455078125,291.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,20572.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054121613502502,1.0,0.0,0.0,1.5737537145614624,1.573760747909546,1.652597063639405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.8310546875,0.0,167.66766357421875,1895.4371337890625,0.0,523.8054809570312,0.4298849403858185,1.0,0.0,3.0,1.0,0.0
12336240,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.7816656231880188,0.2000694274902343,0.1817685067653656,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.85921311378479,0.268215537071228,0.2558464109897613,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8473994731903076,0.2569277286529541,0.1810755580663681,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.821461021900177,0.232350081205368,0.2220099568367004,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.717420756816864,0.1526638865470886,0.6954793930053711,287.46319580078125,288.9682922363281,290.9094543457031,287.6698913574219,290.91162109375,297.0325622558594,285.4658203125,1.0,0.3577697575092315,1.0,1.0,0.0,1.0,-1.8438422679901123,1.8438395261764529,2.743469622146222e-06,1.4187628030776978,0.6343973278999329,0.6343973278999329,0.0,65.70524597167969,37.0,12064.275390625,-0.0,563.8421020507812,1.0,283.1499938964844,284.9730834960937,290.6241455078125,291.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,20572.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054121613502502,1.0,0.0,0.0,1.5737537145614624,1.573760747909546,1.652597063639405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.8310546875,0.0,167.66766357421875,1895.4371337890625,0.0,523.8054809570312,0.4298849403858185,1.0,0.0,3.0,1.0,0.0
12336300,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7916786670684814,0.199223518371582,0.1808769106864929,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8699172735214233,0.2670533657073974,0.2546129822731018,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8577262163162231,0.2558561563491821,0.1802272498607635,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.8308774828910828,0.231220856308937,0.2208070307970047,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.7255505919456482,0.1518549919128418,0.6911890506744385,287.483642578125,289.0127258300781,290.8736267089844,287.65936279296875,290.87579345703125,297.0318908691406,285.4863586425781,1.0,0.3528461158275604,1.0,1.0,0.0,1.0,-1.8336758613586424,1.833673119544983,2.7139453777635936e-06,1.4107764959335327,0.6239621043205261,0.6239621043205261,0.0,61.9973030090332,37.0,11849.7099609375,-0.0,545.2398071289062,1.0,283.1499938964844,285.0014038085937,290.6131591796875,291.5013732910156,293.1499938964844,293.1499938964844,283.1499938964844,20498.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007675886154175,1.0,0.0,0.0,1.5218151807785034,1.5218218564987185,1.5453157686806662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.67529296875,0.0,155.5440673828125,1895.4371337890625,0.0,509.2822570800781,0.419531762599945,1.0,0.0,3.0,1.0,0.0
12336360,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.8043087124824524,0.1983852088451385,0.1799782067537307,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.8836515545845032,0.2658944725990295,0.2533678710460663,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.8710421323776245,0.2547885477542877,0.17937071621418,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.8428412079811096,0.2300941199064254,0.2195916622877121,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7356606721878052,0.1510528326034546,0.686859667301178,287.5046081542969,289.0570068359375,290.837890625,287.6482238769531,290.840087890625,297.0313415527344,285.50738525390625,1.0,0.3474989235401153,1.0,1.0,0.0,1.0,-1.8234150409698489,1.8234124183654783,2.6843354135053232e-06,1.4027138948440552,0.6133769154548645,0.6133769154548645,0.0,57.91705322265625,25.0,11631.287109375,-0.0,525.6124877929688,1.0,283.1499938964844,285.03033447265625,290.6012878417969,291.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,20434.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960425794124603,1.0,0.0,0.0,1.4704394340515137,1.470445990562439,1.442738835066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.118896484375,0.0,144.22586059570312,1895.4371337890625,0.0,494.9315490722656,0.4094365835189819,1.0,0.0,3.0,1.0,0.0
12336420,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8372198939323425,0.1967307478189468,0.1781700998544693,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9245263338088988,0.2635873258113861,0.2508549690246582,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9097784161567688,0.2526660859584808,0.177642360329628,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.8781865835189819,0.2278487384319305,0.2171359211206436,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7653273344039917,0.1494675278663635,0.6781343221664429,287.5484313964844,289.1452331542969,290.7667541503906,287.6238708496094,290.7689514160156,297.030517578125,285.55145263671875,1.0,0.3357793688774109,1.0,1.0,0.0,1.0,-1.802725434303284,1.8027228116989136,2.6252077987010125e-06,1.386449933052063,0.5917844176292419,0.5917844176292419,0.0,48.9389762878418,25.0,11182.24609375,-0.0,484.3667297363281,1.0,283.1499938964844,285.0904541015625,290.5713195800781,291.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,20319.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856305122375488,1.0,0.0,0.0,1.369135499000549,1.3691415786743164,1.2507955204910104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.5087890625,0.0,123.72979736328124,1895.4371337890625,0.0,464.7555236816406,0.3899561166763305,1.0,0.0,3.0,1.0,0.0
12336480,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8372198939323425,0.1967307478189468,0.1781700998544693,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9245263338088988,0.2635873258113861,0.2508549690246582,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9097784161567688,0.2526660859584808,0.177642360329628,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.8781865835189819,0.2278487384319305,0.2171359211206436,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7653273344039917,0.1494675278663635,0.6781343221664429,287.5484313964844,289.1452331542969,290.7667541503906,287.6238708496094,290.7689514160156,297.030517578125,285.55145263671875,1.0,0.3357793688774109,1.0,1.0,0.0,1.0,-1.802725434303284,1.8027228116989136,2.6252077987010125e-06,1.386449933052063,0.5917844176292419,0.5917844176292419,0.0,48.9389762878418,25.0,11182.24609375,-0.0,484.3667297363281,1.0,283.1499938964844,285.0904541015625,290.5713195800781,291.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,20319.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856305122375488,1.0,0.0,0.0,1.369135499000549,1.3691415786743164,1.2507955204910104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.5087890625,0.0,123.72979736328124,1895.4371337890625,0.0,464.7555236816406,0.3899561166763305,1.0,0.0,3.0,1.0,0.0
12336540,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8671069741249084,0.1950907111167907,0.1764855831861496,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.9627370238304138,0.2612860798835754,0.24846151471138,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.9484553337097168,0.2505512833595276,0.1760037988424301,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.911411464214325,0.2256055921316146,0.214796245098114,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7933546900749207,0.1478961855173111,0.6700171232223511,287.5957336425781,289.2328796386719,290.6960754394531,287.5966186523437,290.6982727050781,297.0299377441406,285.5990905761719,1.0,0.3272190988063812,1.0,1.0,0.0,1.0,-1.7833040952682495,1.7833014726638794,2.5703923256514827e-06,1.3711620569229126,0.5696819424629211,0.5696819424629211,0.0,42.78832626342773,25.0,10721.2138671875,-0.0,453.3807067871094,1.0,283.1499938964844,285.1543884277344,290.53497314453125,291.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,20201.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733107089996338,1.0,0.0,0.0,1.2699182033538818,1.2699239253997805,1.0760808777376953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.781005859375,0.0,105.81348419189452,1895.4371337890625,0.0,431.4698791503906,0.3714432716369629,1.0,0.0,3.0,1.0,0.0
12336600,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8671069741249084,0.1950907111167907,0.1764855831861496,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.9627370238304138,0.2612860798835754,0.24846151471138,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.9484553337097168,0.2505512833595276,0.1760037988424301,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.911411464214325,0.2256055921316146,0.214796245098114,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7933546900749207,0.1478961855173111,0.6700171232223511,287.5957336425781,289.2328796386719,290.6960754394531,287.5966186523437,290.6982727050781,297.0299377441406,285.5990905761719,1.0,0.3272190988063812,1.0,1.0,0.0,1.0,-1.7833040952682495,1.7833014726638794,2.5703923256514827e-06,1.3711620569229126,0.5696819424629211,0.5696819424629211,0.0,42.78832626342773,25.0,10721.2138671875,-0.0,453.3807067871094,1.0,283.1499938964844,285.1543884277344,290.53497314453125,291.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,20201.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733107089996338,1.0,0.0,0.0,1.2699182033538818,1.2699239253997805,1.0760808777376953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.781005859375,0.0,105.81348419189452,1895.4371337890625,0.0,431.4698791503906,0.3714432716369629,1.0,0.0,3.0,1.0,0.0
12336660,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.8920893669128418,0.1934399902820587,0.174872413277626,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.987873673439026,0.2589732110500335,0.2461414188146591,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.9760229587554932,0.2484254390001297,0.1744198650121688,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.940762996673584,0.2233465313911438,0.2125260829925537,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.8153254985809326,0.1463157385587692,0.6622663140296936,287.6471252441406,289.3199768066406,290.6258239746094,287.5660705566406,290.6280517578125,297.02935791015625,285.6507263183594,1.0,0.3205865621566772,1.0,1.0,0.0,1.0,-1.7646466493606567,1.7646441459655762,2.518393557693344e-06,1.3564798831939695,0.5471330881118774,0.5471330881118774,0.0,38.732723236083984,28.0,10270.07421875,-0.0,429.7817077636719,1.0,283.1499938964844,285.2259521484375,290.4968566894531,291.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,20068.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594071507453918,1.0,0.0,0.0,1.1734071969985962,1.173412561416626,9.18736375865592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.705810546875,0.0,90.26203918457033,1895.4371337890625,0.0,396.790283203125,0.3540117144584656,1.0,0.0,3.0,1.0,0.0
12336720,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.8920893669128418,0.1934399902820587,0.174872413277626,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.987873673439026,0.2589732110500335,0.2461414188146591,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.9760229587554932,0.2484254390001297,0.1744198650121688,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.940762996673584,0.2233465313911438,0.2125260829925537,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.8153254985809326,0.1463157385587692,0.6622663140296936,287.6471252441406,289.3199768066406,290.6258239746094,287.5660705566406,290.6280517578125,297.02935791015625,285.6507263183594,1.0,0.3205865621566772,1.0,1.0,0.0,1.0,-1.7646466493606567,1.7646441459655762,2.518393557693344e-06,1.3564798831939695,0.5471330881118774,0.5471330881118774,0.0,38.732723236083984,28.0,10270.07421875,-0.0,429.7817077636719,1.0,283.1499938964844,285.2259521484375,290.4968566894531,291.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,20068.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594071507453918,1.0,0.0,0.0,1.1734071969985962,1.173412561416626,9.18736375865592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.705810546875,0.0,90.26203918457033,1895.4371337890625,0.0,396.790283203125,0.3540117144584656,1.0,0.0,3.0,1.0,0.0
12336780,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.9026191830635072,0.191774770617485,0.1733288764953613,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9965707659721376,0.2566448450088501,0.2438934892416,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9859014749526978,0.2462854236364364,0.1728900820016861,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.952296793460846,0.2210673391819,0.2103237211704254,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.8235092759132385,0.1447186470031738,0.6548556685447693,287.7013244628906,289.40643310546875,290.5560913085937,287.531982421875,290.5583190917969,297.0286865234375,285.7051696777344,1.0,0.3163381516933441,1.0,1.0,0.0,1.0,-1.746714472770691,1.7467119693756104,2.469013452355284e-06,1.3423625230789185,0.5241793990135193,0.5241793990135193,0.0,36.865535736083984,46.0,9820.1484375,-0.0,413.5807800292969,1.0,283.1499938964844,285.3041076660156,290.45947265625,291.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,19918.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448471665382385,1.0,0.0,0.0,1.080320954322815,1.0803260803222656,7.78751783059306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.07470703125,0.0,76.8917236328125,1895.4371337890625,0.0,363.41741943359375,0.3378019630908966,1.0,0.0,3.0,1.0,0.0
12336840,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.9026191830635072,0.191774770617485,0.1733288764953613,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9965707659721376,0.2566448450088501,0.2438934892416,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9859014749526978,0.2462854236364364,0.1728900820016861,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.952296793460846,0.2210673391819,0.2103237211704254,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.8235092759132385,0.1447186470031738,0.6548556685447693,287.7013244628906,289.40643310546875,290.5560913085937,287.531982421875,290.5583190917969,297.0286865234375,285.7051696777344,1.0,0.3163381516933441,1.0,1.0,0.0,1.0,-1.746714472770691,1.7467119693756104,2.469013452355284e-06,1.3423625230789185,0.5241793990135193,0.5241793990135193,0.0,36.865535736083984,46.0,9820.1484375,-0.0,413.5807800292969,1.0,283.1499938964844,285.3041076660156,290.45947265625,291.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,19918.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448471665382385,1.0,0.0,0.0,1.080320954322815,1.0803260803222656,7.78751783059306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.07470703125,0.0,76.8917236328125,1895.4371337890625,0.0,363.41741943359375,0.3378019630908966,1.0,0.0,3.0,1.0,0.0
12336900,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.8878132700920105,0.1909312009811401,0.172633871436119,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.9838506579399108,0.2554710805416107,0.2428506761789322,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9717233777046204,0.2452059388160705,0.172185406088829,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.934842050075531,0.2199164181947708,0.2093020677566528,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.8107399344444275,0.1439095437526703,0.651531994342804,287.72955322265625,289.4494323730469,290.5214233398437,287.5135192871094,290.5236511230469,297.0282897949219,285.7335510253906,1.0,0.3170247375965118,1.0,1.0,0.0,1.0,-1.7385631799697876,1.738560676574707,2.446748567308532e-06,1.3359332084655762,0.5125647783279419,0.5125647783279419,0.0,38.19624328613281,46.0,9593.36328125,-0.0,412.768798828125,1.0,283.1499938964844,285.3448486328125,290.4404296875,291.16668701171875,293.1499938964844,293.1499938964844,283.1499938964844,19838.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375046491622925,1.0,0.0,0.0,1.035276174545288,1.0352811813354492,7.15164460984852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.76416015625,0.0,70.9669189453125,1895.4371337890625,0.0,347.6159973144531,0.3301981985569,1.0,0.0,3.0,1.0,0.0
12336960,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.864405632019043,0.1900716125965118,0.1719794422388076,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.95925110578537,0.2542847096920013,0.2418530881404876,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.9451504945755004,0.2441132962703704,0.1715138554573059,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9067126512527466,0.2187516242265701,0.2083244770765304,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.7889384627342224,0.1430863887071609,0.6484180688858032,287.75860595703125,289.4922790527344,290.48687744140625,287.4940490722656,290.4891052246094,297.0277709960937,285.7627258300781,1.0,0.3190508484840393,1.0,1.0,0.0,1.0,-1.7308602333068848,1.7308577299118042,2.4258320081571583e-06,1.3298660516738892,0.5008684992790222,0.5008684992790222,0.0,40.92774200439453,64.0,9365.9482421875,-0.0,416.3468933105469,1.0,283.1499938964844,285.38677978515625,290.4207458496094,291.1301574707031,293.1499938964844,293.1499938964844,283.1499938964844,19754.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301617443561554,1.0,0.0,0.0,0.991360604763031,0.9913654327392578,6.557778675642112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3041.5078125,0.0,65.51818084716797,1895.4371337890625,0.0,332.44073486328125,0.322948008775711,1.0,0.0,3.0,1.0,0.0
12337020,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8153714537620544,0.1883003264665603,0.1707372069358825,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8957340717315674,0.2518693208694458,0.2399373054504394,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.8834671974182129,0.241883635520935,0.1702282428741455,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8516133427619934,0.2163754105567932,0.206444963812828,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7419592142105103,0.1413914114236831,0.6425421833992004,287.81805419921875,289.5774841308594,290.41815185546875,287.45196533203125,290.42041015625,297.0263366699219,285.8222961425781,1.0,0.3263087570667267,1.0,1.0,0.0,1.0,-1.716212511062622,1.716210126876831,2.386364712947397e-06,1.3183317184448242,0.4772354960441589,0.4772354960441589,0.0,49.39779281616211,82.0,8908.208984375,-0.0,432.6207885742188,1.0,283.1499938964844,285.4730529785156,290.3786926269531,291.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,19581.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155021607875824,1.0,0.0,0.0,0.9071828126907348,0.9071874022483826,5.4913996905270324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.522705078125,0.0,55.9382209777832,1895.4371337890625,0.0,303.8320007324219,0.3095264136791229,1.0,0.0,3.0,1.0,0.0
12337080,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8153714537620544,0.1883003264665603,0.1707372069358825,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8957340717315674,0.2518693208694458,0.2399373054504394,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.8834671974182129,0.241883635520935,0.1702282428741455,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8516133427619934,0.2163754105567932,0.206444963812828,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7419592142105103,0.1413914114236831,0.6425421833992004,287.81805419921875,289.5774841308594,290.41815185546875,287.45196533203125,290.42041015625,297.0263366699219,285.8222961425781,1.0,0.3263087570667267,1.0,1.0,0.0,1.0,-1.716212511062622,1.716210126876831,2.386364712947397e-06,1.3183317184448242,0.4772354960441589,0.4772354960441589,0.0,49.39779281616211,82.0,8908.208984375,-0.0,432.6207885742188,1.0,283.1499938964844,285.4730529785156,290.3786926269531,291.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,19581.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155021607875824,1.0,0.0,0.0,0.9071828126907348,0.9071874022483826,5.4913996905270324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.522705078125,0.0,55.9382209777832,1895.4371337890625,0.0,303.8320007324219,0.3095264136791229,1.0,0.0,3.0,1.0,0.0
