time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337140,297.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.7683230042457581,0.0,0.1695470660924911,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.8445547819137573,0.0,0.2380861341953277,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.8340436220169067,0.0,0.1689890474081039,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.8049113750457764,0.0,0.2046252638101577,297.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.7006436586380005,0.0,0.6369358897209167,287.8779296875,294.1499938964844,290.3500061035156,287.40545654296875,290.35223388671875,297.0244140625,285.8821716308594,0.0,0.0,1.0,1.0,0.0,1.0,-1.702156662940979,1.702154278755188,2.348868747503729e-06,1.307266116142273,0.0,0.0,0.0,60.94440460205078,60.0,8447.6181640625,-0.0,457.8641662597656,0.0,283.1499938964844,285.5613708496094,290.3319702148437,290.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,19413.111328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8281992077827454,0.828203558921814,4.5768118184241764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,47.92300415039063,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.7683230042457581,0.0,0.1695470660924911,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.8445547819137573,0.0,0.2380861341953277,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.8340436220169067,0.0,0.1689890474081039,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.8049113750457764,0.0,0.2046252638101577,297.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.7006436586380005,0.0,0.6369358897209167,287.8779296875,294.1499938964844,290.3500061035156,287.40545654296875,290.35223388671875,297.0244140625,285.8821716308594,0.0,0.0,1.0,1.0,0.0,1.0,-1.702156662940979,1.702154278755188,2.348868747503729e-06,1.307266116142273,0.0,0.0,0.0,60.94440460205078,60.0,8447.6181640625,-0.0,457.8641662597656,0.0,283.1499938964844,285.5613708496094,290.3319702148437,290.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,19413.111328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8281992077827454,0.828203558921814,4.5768118184241764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,47.92300415039063,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0008395003387704,297.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.000884034205228,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0006529446691274,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.000884034205228,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0041934829205274,287.9320983886719,294.1499938964844,290.3115539550781,287.37774658203125,290.34521484375,296.5235595703125,285.2137756347656,0.0,0.0,0.7727898955345154,0.7727898955345154,0.2272100895643234,1.0,-0.0089458860456943,0.009010300040245,-6.441341975005344e-05,-0.0112467678263783,0.0,0.0,0.0,-0.0470568500459194,60.0,890.217529296875,-0.0,-5.456405688164523e-06,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,8.96397978067398e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6716555203066202e-15,1.6732568360934045e-15,7.45018313271784e-21,4.3273952129996296e-12,4.327384804658774e-12,1.050368665634738e-17,0.0,0.0,-0.0,0.0,0.0,3.111743191925132e-26,5.989489910416184e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0007075892644934,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,0.0009637582697905,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0006866477197036,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.000840732420329,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0027637423481792,287.9283142089844,294.1499938964844,290.2825012207031,287.3567199707031,290.342041015625,296.0014343261719,284.9396057128906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071568652056157,0.0074356780387461,-0.000278813065961,-0.0124136181548237,0.0,0.0,0.0,-0.0381723642349243,60.0,414.3678283691406,-0.0,-3.491208644845756e-06,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.013631396403121e-29,9.538801199047003e-29,1.0711453646514878e-31,-5.889028412239106e-18,-5.884874311202865e-18,-4.1541123453512415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001127244031522,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001249340421054,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,9.1558373242151e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001214283329318,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.000541117391549,287.927001953125,294.1499938964844,290.2490539550781,287.3324279785156,290.34033203125,295.2137451171875,284.8124389648437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011902631958946,0.0030366422142833,-0.001846379134804,-0.0159990172833204,0.0,0.0,0.0,-0.0082722697407007,60.0,167.95489501953125,-0.0,-9.65910160743988e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.340605640543314e-39,-3.1427355061936607e-39,-7.306664465667104e-40,-8.765023874874957e-21,-7.072370003521378e-21,-1.692653669405187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,9.57567899604328e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001010198466246,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,7.459180051228032e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001009166735457,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.000477678986499,287.9263610839844,294.1499938964844,290.2157897949219,287.3081970214844,290.3393249511719,294.4761657714844,284.7726745605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010200795950368,0.0008031019824557,0.0002169776853406,-0.0181678887456655,0.0,0.0,0.0,-0.0083360895514488,60.0,66.03600311279297,-0.0,-7.094500631410483e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,5.454529125576966e-21,2.8097588652257416e-21,2.644770260351225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,9.523181506665424e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001002857097773,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,7.407044904539362e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.000100284567452,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0004756958805955,287.9256591796875,294.1499938964844,290.1827087402344,287.28399658203125,290.3380432128906,293.84283447265625,284.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146328713744,3.5981425838826915e-08,0.00101459689904,-0.0189300663769245,0.0,0.0,0.0,-0.0085741523653268,60.0,25.89968490600586,-0.0,-7.02130051877248e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5710565787832405e-21,2.7864530110773817e-21,2.784603567705858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.521454194327816e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001002655844786,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,7.405580981867388e-05,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.0001002655262709,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0004756163980346,287.9249267578125,294.1499938964844,290.1498413085937,287.2598876953125,290.33648681640625,293.2994079589844,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146152926608,7.573830451690355e-09,0.0010146077256649,-0.0188913885504007,0.0,0.0,0.0,-0.0085670407861471,60.0,11.520195960998535,-0.0,-7.018790171287037e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572345413419303e-21,2.7861943151875667e-21,2.786150896283344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.518976003164424e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001002394419629,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,7.403650670312345e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.000100239412859,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0004754927940666,287.9232177734375,294.1499938964844,290.0847473144531,287.2118835449219,290.3325500488281,292.429931640625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,4.664197444915772,-0.0,-7.01511808642863e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572376109574847e-21,2.786187852839032e-21,2.786188054787424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.518976003164424e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001002394419629,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,7.403650670312345e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.000100239412859,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0004754927940666,287.9232177734375,294.1499938964844,290.0847473144531,287.2118835449219,290.3325500488281,292.429931640625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,4.664197444915772,-0.0,-7.01511808642863e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572376109574847e-21,2.786187852839032e-21,2.786188054787424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.516415593679994e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001002124772639,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,7.401659240713343e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001002124481601,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0004753648827318,287.9212951660156,294.1499938964844,290.0204772949219,287.1641845703125,290.3275146484375,291.7831726074219,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.758185148239136,-0.0,-7.011324498762407e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.57237530178128e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.516415593679994e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001002124772639,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,7.401659240713343e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001002124481601,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0004753648827318,287.9212951660156,294.1499938964844,290.0204772949219,287.1641845703125,290.3275146484375,291.7831726074219,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.758185148239136,-0.0,-7.011324498762407e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.57237530178128e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.513794066151604e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001001848722808,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.399620517389849e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001001848431769,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0004752339445985,287.91912841796875,294.1499938964844,289.95709228515625,287.1167907714844,290.3214416503906,291.2967834472656,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,3.5718462467193604,-0.0,-7.007443514339684e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.513794066151604e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001001848722808,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.399620517389849e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001001848431769,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0004752339445985,287.91912841796875,294.1499938964844,289.95709228515625,287.1167907714844,290.3214416503906,291.2967834472656,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,3.5718462467193604,-0.0,-7.007443514339684e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.511146345175804e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001001569908112,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,7.397561421385035e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001001569617073,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0004751016967929,287.9167785644531,294.1499938964844,289.8945617675781,287.0697937011719,290.3143310546875,290.9266052246094,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,3.483045816421509,-0.0,-7.003524160609231e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.511146345175804e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001001569908112,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,7.397561421385035e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001001569617073,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0004751016967929,287.9167785644531,294.1499938964844,289.8945617675781,287.0697937011719,290.3143310546875,290.9266052246094,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,3.483045816421509,-0.0,-7.003524160609231e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,9.509822848485784e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001001430500764,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,7.396531873382628e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001001430282485,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0004750355728901,287.91552734375,294.1499938964844,289.8636474609375,287.04644775390625,290.3103942871094,290.7747497558594,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102745890617,0.0,0.0,0.0,-0.0084948968142271,60.0,3.4454588890075684,-0.0,-7.001565904829476e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.508506627753376e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001001291893771,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,7.395507418550551e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001001291602733,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0004749697982333,287.91424560546875,294.1499938964844,289.8329467773437,287.023193359375,290.3062438964844,290.6407470703125,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867253899574,60.0,3.409369945526123,-0.0,-6.999617596648022e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,9.50591784203425e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001001019336399,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,7.393494161078706e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001001019045361,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004748404899146,287.9115295410156,294.1499938964844,289.7722473144531,286.9769897460937,290.2972106933594,290.41607666015625,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,3.339726686477661,-0.0,-6.995788481845011e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,9.50591784203425e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001001019336399,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,7.393494161078706e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001001019045361,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004748404899146,287.9115295410156,294.1499938964844,289.7722473144531,286.9769897460937,290.2972106933594,290.41607666015625,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,3.339726686477661,-0.0,-6.995788481845011e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.503425098955633e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001000756819848,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,7.391555845970288e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.000100075652881,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004747159837279,287.90869140625,294.1499938964844,289.7125244140625,286.9312744140625,290.2872314453125,290.2362365722656,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,3.272632360458374,-0.0,-6.992101475589152e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.503425098955633e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001000756819848,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,7.391555845970288e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.000100075652881,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004747159837279,287.90869140625,294.1499938964844,289.7125244140625,286.9312744140625,290.2872314453125,290.2362365722656,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,3.272632360458374,-0.0,-6.992101475589152e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,9.501053136773407e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001000506963464,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.389710663119331e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001000506745185,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0004745974729303,287.9057006835937,294.1499938964844,289.6537475585937,286.88604736328125,290.2763977050781,290.089111328125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,3.207825899124145,-0.0,-6.98859281555997e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,9.501053136773407e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001000506963464,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.389710663119331e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001000506745185,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0004745974729303,287.9057006835937,294.1499938964844,289.6537475585937,286.88604736328125,290.2763977050781,290.089111328125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,3.207825899124145,-0.0,-6.98859281555997e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,9.498796862317248e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001000269403448,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,7.38795570214279e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.000100026911241,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0004744847828987,287.9026184082031,294.1499938964844,289.5959777832031,286.8413391113281,290.26470947265625,289.9660339355469,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,3.145216464996338,-0.0,-6.985255396330103e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,9.498796862317248e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001000269403448,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,7.38795570214279e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.000100026911241,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0004744847828987,287.9026184082031,294.1499938964844,289.5959777832031,286.8413391113281,290.26470947265625,289.9660339355469,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,3.145216464996338,-0.0,-6.985255396330103e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,9.497709106653927e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001000154879875,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,7.38710950827226e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001000154588837,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0004744304460473,287.9010314941406,294.1499938964844,289.56744384765625,286.8191833496094,290.2585754394531,289.9114685058594,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,3.1147093772888184,-0.0,-6.983646727576345e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.496646089246497e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001000042902887,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,7.386282959487289e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001000042684609,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0004743773315567,287.8994140625,294.1499938964844,289.5391845703125,286.79718017578125,290.2522277832031,289.8607177734375,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,3.084723472595215,-0.0,-6.982075007044841e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,9.494586993241684e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.998260793508962e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,7.384681521216407e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.998258610721678e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0004742745077237,287.8960876464844,294.1499938964844,289.48345947265625,286.7536315917969,290.2389221191406,289.7686462402344,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,3.0262746810913086,-0.0,-6.979030331422109e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,9.494586993241684e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.998260793508962e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,7.384681521216407e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.998258610721678e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0004742745077237,287.8960876464844,294.1499938964844,289.48345947265625,286.7536315917969,290.2389221191406,289.7686462402344,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,3.0262746810913086,-0.0,-6.979030331422109e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,9.49260574998334e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.996174048865214e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,7.383140473393723e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.99617186607793e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0004741754964925,287.8927001953125,294.1499938964844,289.4288024902344,286.7106628417969,290.22491455078125,289.6865234375,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.9698007106781006,-0.0,-6.976100053179837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,9.49260574998334e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.996174048865214e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,7.383140473393723e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.99617186607793e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0004741754964925,287.8927001953125,294.1499938964844,289.4288024902344,286.7106628417969,290.22491455078125,289.6865234375,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.9698007106781006,-0.0,-6.976100053179837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.49068635236472e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.994152787839994e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.381646719295532e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.99415060505271e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.000474079628475,287.8892517089844,294.1499938964844,289.37518310546875,286.6683349609375,290.21014404296875,289.6119689941406,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760423585772,60.0,2.915235042572021,-0.0,-6.973261434950474e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.49068635236472e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.994152787839994e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.381646719295532e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.99415060505271e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.000474079628475,287.8892517089844,294.1499938964844,289.37518310546875,286.6683349609375,290.21014404296875,289.6119689941406,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760423585772,60.0,2.915235042572021,-0.0,-6.973261434950474e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.48881424847059e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.992181730922312e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,7.380190800176933e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.992178820539266e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0004739860887639,287.8857116699219,294.1499938964844,289.3226928710937,286.626708984375,290.1947326660156,289.5432434082031,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.8625147342681885,-0.0,-6.970493870994687e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.48881424847059e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.992181730922312e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,7.380190800176933e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.992178820539266e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0004739860887639,287.8857116699219,294.1499938964844,289.3226928710937,286.626708984375,290.1947326660156,289.5432434082031,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.8625147342681885,-0.0,-6.970493870994687e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.487891657045112e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,9.991210390580818e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,7.379473390756175e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,9.991208207793534e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004739400465041,287.8839416503906,294.1499938964844,289.2968444824219,286.60614013671875,290.186767578125,289.5106506347656,285.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,2.8368306159973145,-0.0,-6.9691310500275e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.486977069173008e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.9902470537927e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.378761802101508e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.990244143409654e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0004738943243864,287.88214111328125,294.1499938964844,289.27130126953125,286.58575439453125,290.1786499023437,289.4790954589844,285.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,2.811585664749145,-0.0,-6.967778887201348e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
