time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339420,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.485164628131316e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.9883385701105e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,7.37735244911164e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.988335659727454e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004738037823699,287.8785095214844,294.1499938964844,289.2210693359375,286.5455627441406,290.16192626953125,289.4186096191406,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.7623839378356934,-0.0,-6.965100141087532e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.485164628131316e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.9883385701105e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,7.37735244911164e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.988335659727454e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004738037823699,287.8785095214844,294.1499938964844,289.2210693359375,286.5455627441406,290.16192626953125,289.4186096191406,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.7623839378356934,-0.0,-6.965100141087532e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.483369649387896e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.986447548726574e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,7.375956192845479e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.98644536593929e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0004737141134683,287.87481689453125,294.1499938964844,289.1719970703125,286.506103515625,290.1446533203125,289.361083984375,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918519439692e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.714864492416382,-0.0,-6.96244768505494e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.483369649387896e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.986447548726574e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,7.375956192845479e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.98644536593929e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0004737141134683,287.87481689453125,294.1499938964844,289.1719970703125,286.506103515625,290.1446533203125,289.361083984375,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918519439692e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.714864492416382,-0.0,-6.96244768505494e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.48158703977242e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.984571079257876e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,7.374570122919977e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.984568896470591e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0004736251139547,287.8711242675781,294.1499938964844,289.1241149902344,286.46746826171875,290.1268005371094,289.3060607910156,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.66898250579834,-0.0,-6.95981512421895e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.48158703977242e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.984571079257876e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,7.374570122919977e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.984568896470591e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0004736251139547,287.8711242675781,294.1499938964844,289.1241149902344,286.46746826171875,290.1268005371094,289.3060607910156,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.66898250579834,-0.0,-6.95981512421895e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.479817526880652e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.982707706512885e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,7.373193511739373e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.9827055237256e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0004735366965178,287.86737060546875,294.1499938964844,289.0774230957031,286.4296569824219,290.1084289550781,289.2532043457031,285.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.62469744682312,-0.0,-6.957201748036823e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.479817526880652e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.982707706512885e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,7.373193511739373e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.9827055237256e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0004735366965178,287.86737060546875,294.1499938964844,289.0774230957031,286.4296569824219,290.1084289550781,289.2532043457031,285.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.62469744682312,-0.0,-6.957201748036823e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,9.478937863605096e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,9.981780749512836e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,7.37250957172364e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,9.981778566725552e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0004734927497338,287.8655090332031,294.1499938964844,289.0545349121094,286.4110412597656,290.0990600585937,289.2274780273437,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,2.6031417846679688,-0.0,-6.955902165373119e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.478061838308348e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.98085888568312e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,7.371828542090952e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.980856702895836e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0004734490066766,287.8636169433594,294.1499938964844,289.031982421875,286.3926696777344,290.089599609375,289.2022399902344,285.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,2.58197021484375,-0.0,-6.95460968813677e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.476326522417368e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.979031165130436e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,7.37047812435776e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.979028982343152e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0004733623063657,287.85986328125,294.1499938964844,288.9877624511719,286.3565673828125,290.0702819824219,289.1529846191406,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,2.540768623352051,-0.0,-6.95204747103162e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.476326522417368e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.979031165130436e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,7.37047812435776e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.979028982343152e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0004733623063657,287.85986328125,294.1499938964844,288.9877624511719,286.3565673828125,290.0702819824219,289.1529846191406,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,2.540768623352051,-0.0,-6.95204747103162e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.474618855165318e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.977233276003972e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.369150262093171e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.977231093216687e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004732770030386,287.8560791015625,294.1499938964844,288.94482421875,286.3213806152344,290.0505065917969,289.1053466796875,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,2.501070022583008,-0.0,-6.949527175947878e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.474618855165318e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.977233276003972e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.369150262093171e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.977231093216687e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004732770030386,287.8560791015625,294.1499938964844,288.94482421875,286.3213806152344,290.0505065917969,289.1053466796875,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,2.501070022583008,-0.0,-6.949527175947878e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,9.472950478084384e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.975476132240146e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,7.367852231254801e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.975473949452862e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.000473193678772,287.852294921875,294.1499938964844,288.9031982421875,286.2871398925781,290.0303649902344,289.0592041015625,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,2.462836503982544,-0.0,-6.947064434825735e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,9.472950478084384e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.975476132240146e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,7.367852231254801e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.975473949452862e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.000473193678772,287.852294921875,294.1499938964844,288.9031982421875,286.2871398925781,290.0303649902344,289.0592041015625,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,2.462836503982544,-0.0,-6.947064434825735e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.471334487898277e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.973774285754188e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.366595673374832e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.973772102966905e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0004731129447463,287.8484802246094,294.1499938964844,288.8628845214844,286.2538757324219,290.0098571777344,289.0144958496094,285.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,2.426055669784546,-0.0,-6.944679853404524e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.471334487898277e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.973774285754188e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.366595673374832e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.973772102966905e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0004731129447463,287.8484802246094,294.1499938964844,288.8628845214844,286.2538757324219,290.0098571777344,289.0144958496094,285.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,2.426055669784546,-0.0,-6.944679853404524e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,9.470550867263228e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,9.97294919216074e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.365985948126763e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,9.972947009373456e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004730738000944,287.8465881347656,294.1499938964844,288.8432006835937,286.23760986328125,289.9994812011719,288.99267578125,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,2.4082062244415283,-0.0,-6.943523089830705e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,9.469786164117976e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.97214374365285e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.365391502389684e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.972141560865566e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.000473035586765,287.8446960449219,294.1499938964844,288.8238830566406,286.2215881347656,289.989013671875,288.97119140625,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,2.3907127380371094,-0.0,-6.942394747966318e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,9.468321513850242e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.970601968234404e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.364252087427303e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.97059978544712e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.000472962448839,287.8409118652344,294.1499938964844,288.7862548828125,286.1903381347656,289.96783447265625,288.92926025390625,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,2.356778621673584,-0.0,-6.940233276964136e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,9.468321513850242e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.970601968234404e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.364252087427303e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.97059978544712e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.000472962448839,287.8409118652344,294.1499938964844,288.7862548828125,286.1903381347656,289.96783447265625,288.92926025390625,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,2.356778621673584,-0.0,-6.940233276964136e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.466958726989104e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,9.969166421797128e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,7.363191980402917e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,9.969164239009842e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0004728943458758,287.837158203125,294.1499938964844,288.75,286.1601257324219,289.9463806152344,288.88873291015625,285.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890153780858554e-09,0.0010087681002914,-0.017103100195527,0.0,0.0,0.0,-0.0082285609096288,60.0,2.32425856590271,-0.0,-6.938220309393729e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.466958726989104e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,9.969166421797128e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,7.363191980402917e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,9.969164239009842e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0004728943458758,287.837158203125,294.1499938964844,288.75,286.1601257324219,289.9463806152344,288.88873291015625,285.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890153780858554e-09,0.0010087681002914,-0.017103100195527,0.0,0.0,0.0,-0.0082285609096288,60.0,2.32425856590271,-0.0,-6.938220309393729e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.465651965001598e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.967789810616524e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.362175529124215e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.967788355425e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0004728290659841,287.8333740234375,294.1499938964844,288.7174987792969,286.1329040527344,289.9247131347656,288.84979248046875,285.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,2.2937774658203125,-0.0,-6.936291185866139e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.465651965001598e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.967789810616524e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.362175529124215e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.967788355425e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0004728290659841,287.8333740234375,294.1499938964844,288.7174987792969,286.1329040527344,289.9247131347656,288.84979248046875,285.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,2.2937774658203125,-0.0,-6.936291185866139e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,9.46434010984376e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,9.966408833861352e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,7.361155439866707e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,9.966406651074068e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0004727635532617,287.82965087890625,294.1499938964844,288.6908874511719,286.1103820800781,289.90289306640625,288.81329345703125,285.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,2.267065048217773,-0.0,-6.93435566745393e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,9.46434010984376e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,9.966408833861352e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,7.361155439866707e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,9.966406651074068e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0004727635532617,287.82965087890625,294.1499938964844,288.6908874511719,286.1103820800781,289.90289306640625,288.81329345703125,285.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,2.267065048217773,-0.0,-6.93435566745393e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,9.4636830908712e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,9.965716890292242e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,7.360644667642191e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,9.965714707504958e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.000472730724141,287.8277587890625,294.1499938964844,288.6796875,286.1007995605469,289.8919677734375,288.7962646484375,285.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,2.255341053009033,-0.0,-6.933385776619616e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.463025344302878e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,9.965024219127372e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,7.360132440226153e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.965022036340088e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004726978659164,287.8258972167969,294.1499938964844,288.6697692871094,286.0922546386719,289.88104248046875,288.7801208496094,285.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,2.2446320056915283,-0.0,-6.932414464699832e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.461704757995903e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.9636337836273e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,7.359105802606791e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.963631600840016e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0004726319166366,287.8222045898437,294.1499938964844,288.6537475585937,286.0782165527344,289.8592834472656,288.75067138671875,285.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,2.226102828979492,-0.0,-6.930466867061116e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.461704757995903e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.9636337836273e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,7.359105802606791e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.963631600840016e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0004726319166366,287.8222045898437,294.1499938964844,288.6537475585937,286.0782165527344,289.8592834472656,288.75067138671875,285.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,2.226102828979492,-0.0,-6.930466867061116e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.460373257752508e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,9.962230978999288e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,7.358069706242532e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.962229523807764e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004725653852801,287.8185119628906,294.1499938964844,288.6424255371094,286.0679626464844,289.837646484375,288.7252197265625,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,2.2113139629364014,-0.0,-6.928502926939474e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.460373257752508e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,9.962230978999288e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,7.358069706242532e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.962229523807764e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004725653852801,287.8185119628906,294.1499938964844,288.6424255371094,286.0679626464844,289.837646484375,288.7252197265625,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,2.2113139629364014,-0.0,-6.928502926939474e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.4590250228066e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.96081143966876e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.357021240750328e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.960809256881475e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0004724980390165,287.8148498535156,294.1499938964844,288.6354064941406,286.06121826171875,289.8162536621094,288.7040405273437,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,2.2000176906585693,-0.0,-6.926514828364817e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.4590250228066e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.96081143966876e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.357021240750328e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.960809256881475e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0004724980390165,287.8148498535156,294.1499938964844,288.6354064941406,286.06121826171875,289.8162536621094,288.7040405273437,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,2.2000176906585693,-0.0,-6.926514828364817e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.457656415179372e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.95937007246539e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.355956768151373e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.959368617273868e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004724296741187,287.81121826171875,294.1499938964844,288.63232421875,286.0576477050781,289.795166015625,288.6869201660156,285.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,2.191778898239136,-0.0,-6.92449830808073e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.457656415179372e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.95937007246539e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.355956768151373e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.959368617273868e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004724296741187,287.81121826171875,294.1499938964844,288.63232421875,286.0576477050781,289.795166015625,288.6869201660156,285.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,2.191778898239136,-0.0,-6.92449830808073e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,9.456963744014502e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,9.958640293916687e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,7.355417619692162e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,9.958638838725165e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0004723950696643,287.8094177246094,294.1499938964844,288.63214111328125,286.05694580078125,289.7847595214844,288.679931640625,285.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756310673192e-09,0.0010076957987621,-0.0167746394872665,0.0,0.0,0.0,-0.0081663960590958,60.0,2.188786506652832,-0.0,-6.923476547626707e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
