time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341760,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.45626525208354e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.957904694601892e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,7.354874833254144e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.95790323941037e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0004723601741716,287.8076171875,294.1499938964844,288.6327819824219,286.05694580078125,289.7744445800781,288.6739196777344,285.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,2.1864378452301025,-0.0,-6.922447681745325e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.45484935073182e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,9.956414578482509e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,7.353773253271356e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.956412395695224e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0004722894518636,287.8040466308594,294.1499938964844,288.63641357421875,286.0588684082031,289.754150390625,288.6644897460937,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,2.18350601196289,-0.0,-6.920362949358605e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.45484935073182e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,9.956414578482509e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,7.353773253271356e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.956412395695224e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0004722894518636,287.8040466308594,294.1499938964844,288.63641357421875,286.0588684082031,289.754150390625,288.6644897460937,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,2.18350601196289,-0.0,-6.920362949358605e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.453408711124212e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.95489681372419e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.352652755798772e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.954895358532669e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0004722174780908,287.8005065917969,294.1499938964844,288.64276123046875,286.06304931640625,289.7343139648437,288.6586608886719,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,2.182884693145752,-0.0,-6.918241268749625e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.453408711124212e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.95489681372419e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.352652755798772e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.954895358532669e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0004722174780908,287.8005065917969,294.1499938964844,288.64276123046875,286.06304931640625,289.7343139648437,288.6586608886719,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,2.182884693145752,-0.0,-6.918241268749625e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.451942605664954e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.95335285551846e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,7.35151261324063e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.953351400326936e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0004721442237496,287.7969970703125,294.1499938964844,288.6515197753906,286.0691833496094,289.7149353027344,288.6560974121094,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,2.184239387512207,-0.0,-6.916082639918386e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.451942605664954e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.95335285551846e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,7.35151261324063e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.953351400326936e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0004721442237496,287.7969970703125,294.1499938964844,288.6515197753906,286.0691833496094,289.7149353027344,288.6560974121094,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,2.184239387512207,-0.0,-6.916082639918386e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.450451034354046e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.95178270386532e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,7.350352825596929e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.951780521078037e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0004720697470474,287.79351806640625,294.1499938964844,288.6622314453125,286.0770263671875,289.6961364746094,288.6566772460937,285.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831353784380115e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,2.1873273849487305,-0.0,-6.913888483950359e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.450451034354046e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.95178270386532e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,7.350352825596929e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.951780521078037e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0004720697470474,287.79351806640625,294.1499938964844,288.6622314453125,286.0770263671875,289.6961364746094,288.6566772460937,285.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831353784380115e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,2.1873273849487305,-0.0,-6.913888483950359e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.449696517549457e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.95098816929385e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,7.349765655817464e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.950985986506566e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.000472032057587,287.7917785644531,294.1499938964844,288.668212890625,286.0814819335937,289.6869506835937,288.657958984375,285.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,2.1893973350524902,-0.0,-6.912778616197103e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.448936907574534e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.95018781395629e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,7.349174848059192e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.950185631169006e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0004719940770883,287.7900695800781,294.1499938964844,288.6745300292969,286.08624267578125,289.67791748046875,288.6598815917969,285.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.016511145979166,0.0,0.0,0.0,-0.0081165274605154,60.0,2.191779136657715,-0.0,-6.911660932473751e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.44740095292218e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.948570368578658e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,7.347980135818943e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.948568185791372e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0004719173593912,287.7866516113281,294.1499938964844,288.68804931640625,286.09649658203125,289.6601867675781,288.6653137207031,285.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,2.1973116397857666,-0.0,-6.90940211711677e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.44740095292218e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.948570368578658e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,7.347980135818943e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.948568185791372e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0004719173593912,287.7866516113281,294.1499938964844,288.68804931640625,286.09649658203125,289.6601867675781,288.6653137207031,285.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,2.1973116397857666,-0.0,-6.90940211711677e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.445843897992744e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.946931095328182e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,7.346769416471943e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.94692964013666e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.00047183962306,287.7832946777344,294.1499938964844,288.702392578125,286.1075439453125,289.64306640625,288.6727905273437,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625431314688512e-09,0.0010065045207738,-0.0164096914231777,0.0,0.0,0.0,-0.0080973263829946,60.0,2.203718900680542,-0.0,-6.907114169507622e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.445843897992744e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.946931095328182e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,7.346769416471943e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.94692964013666e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.00047183962306,287.7832946777344,294.1499938964844,288.702392578125,286.1075439453125,289.64306640625,288.6727905273437,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625431314688512e-09,0.0010065045207738,-0.0164096914231777,0.0,0.0,0.0,-0.0080973263829946,60.0,2.203718900680542,-0.0,-6.907114169507622e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.444270108360796e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.945273632183672e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,7.345544872805476e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.945271449396388e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0004717609845101,287.77996826171875,294.1499938964844,288.7171325683594,286.1190490722656,289.62652587890625,288.68194580078125,285.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719082841688e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875540152192,60.0,2.2106895446777344,-0.0,-6.904799931817251e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.444270108360796e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.945273632183672e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,7.345544872805476e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.945271449396388e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0004717609845101,287.77996826171875,294.1499938964844,288.7171325683594,286.1190490722656,289.62652587890625,288.68194580078125,285.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719082841688e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875540152192,60.0,2.2106895446777344,-0.0,-6.904799931817251e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,9.442680311622098e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,9.943599434336647e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,7.344308687606826e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,9.943597979145125e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0004716815892606,287.77667236328125,294.1499938964844,288.7319030761719,286.1307373046875,289.61053466796875,288.6923828125,285.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059290498495,0.0,0.0,0.0,-0.0080776894465088,60.0,2.2179386615753174,-0.0,-6.902465088387545e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,9.442680311622098e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,9.943599434336647e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,7.344308687606826e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,9.943597979145125e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0004716815892606,287.77667236328125,294.1499938964844,288.7319030761719,286.1307373046875,289.61053466796875,288.6923828125,285.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059290498495,0.0,0.0,0.0,-0.0080776894465088,60.0,2.2179386615753174,-0.0,-6.902465088387545e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,9.4418806838803e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,9.942757606040686e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,7.343686593230814e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,9.942756150849164e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0004716416297014,287.7750549316406,294.1499938964844,288.7391967773437,286.13653564453125,289.6027526855469,288.6979675292969,285.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575808786379865e-09,0.0010060801869258,-0.0162797085940837,0.0,0.0,0.0,-0.0080727264285087,60.0,2.221581220626831,-0.0,-6.901290561245332e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.441078873351216e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.94191286736168e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,7.343063043663278e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.941911412170155e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0004716015537269,287.7734069824219,294.1499938964844,288.746337890625,286.1422424316406,289.5951232910156,288.7037658691406,285.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.565764376631478e-09,0.0010059942724183,-0.0162533987313509,0.0,0.0,0.0,-0.0080677475780248,60.0,2.225188732147217,-0.0,-6.900112481389442e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.439467248739676e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.940216114046052e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,7.341809396166354e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.940213931258768e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0004715210525318,287.77020263671875,294.1499938964844,288.7600402832031,286.1533508300781,289.5802001953125,288.7156677246094,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.545590736095619e-09,0.0010058217449113,-0.016200553625822,0.0,0.0,0.0,-0.008057746104896,60.0,2.232165813446045,-0.0,-6.897745663536625e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.439467248739676e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.940216114046052e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,7.341809396166354e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.940213931258768e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0004715210525318,287.77020263671875,294.1499938964844,288.7600402832031,286.1533508300781,289.5802001953125,288.7156677246094,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.545590736095619e-09,0.0010058217449113,-0.016200553625822,0.0,0.0,0.0,-0.008057746104896,60.0,2.232165813446045,-0.0,-6.897745663536625e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.43784907576628e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.938511357177048e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.340550655499101e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.938509901985526e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0004714402311947,287.7670288085937,294.1499938964844,288.7725830078125,286.1636962890625,289.5657958984375,288.7277526855469,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,2.23860502243042,-0.0,-6.895369608628243e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.43784907576628e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.938511357177048e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.340550655499101e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.938509901985526e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0004714402311947,287.7670288085937,294.1499938964844,288.7725830078125,286.1636962890625,289.5657958984375,288.7277526855469,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,2.23860502243042,-0.0,-6.895369608628243e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.436226537218316e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.936803689925e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.339289004448801e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.936802234733476e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0004713592061307,287.7638854980469,294.1499938964844,288.7835998535156,286.1730041503906,289.55181884765625,288.73974609375,285.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,2.244316816329956,-0.0,-6.892989290463447e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.436226537218316e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.936803689925e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.339289004448801e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.936802234733476e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0004713592061307,287.7638854980469,294.1499938964844,288.7835998535156,286.1730041503906,289.55181884765625,288.73974609375,285.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,2.244316816329956,-0.0,-6.892989290463447e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.434603998670354e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.935094567481428e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,7.33802662580274e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.935093112289906e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.000471278122859,287.76080322265625,294.1499938964844,288.792724609375,286.18096923828125,289.5382385253906,288.7512512207031,285.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,2.248878240585327,-0.0,-6.890607551213179e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.434603998670354e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.935094567481428e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,7.33802662580274e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.935093112289906e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.000471278122859,287.76080322265625,294.1499938964844,288.792724609375,286.18096923828125,289.5382385253906,288.7512512207031,285.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,2.248878240585327,-0.0,-6.890607551213179e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.433793456992134e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.934241097653285e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,7.337396527873352e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.934238914866e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0004712376394309,287.7592468261719,294.1499938964844,288.7964172363281,286.1843566894531,289.5315856933594,288.75665283203125,285.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,2.250630617141724,-0.0,-6.889418102673518e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.432983642909676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.933388355420902e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,7.336766429943964e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.93338690022938e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0004711971851065,287.7577209472656,294.1499938964844,288.7995300292969,286.1872863769531,289.5250549316406,288.7618103027344,285.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,2.2520105838775635,-0.0,-6.888230075219326e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.432143269805238e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.932502871379256e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,7.336112321354449e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.932501416187732e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,0.0004711551882792,287.75616455078125,294.1499938964844,288.8020324707031,286.1898193359375,289.518310546875,288.7668151855469,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920065041529e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,2.253013134002685,-0.0,-6.886997283572782e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.431368380319328e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.931687236530706e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,7.335510599659756e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.931685781339183e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0004711165092885,287.75469970703125,294.1499938964844,288.8036499023437,286.1916809082031,289.5121765136719,288.7711181640625,285.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,2.253554344177246,-0.0,-6.88586183628104e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.429761848878115e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.929995576385409e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,7.334260590141639e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.929994121193886e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0004710362700279,287.7517395019531,294.1499938964844,288.8046875,286.1937866210937,289.4996032714844,288.7787780761719,285.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,2.253150463104248,-0.0,-6.883505676569257e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.429761848878115e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.929995576385409e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,7.334260590141639e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.929994121193886e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0004710362700279,287.7517395019531,294.1499938964844,288.8046875,286.1937866210937,289.4996032714844,288.7787780761719,285.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,2.253150463104248,-0.0,-6.883505676569257e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.428166958969086e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.928316285368056e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.333020039368421e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.928314830176532e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0004709565837401,287.7488098144531,294.1499938964844,288.80224609375,286.1933898925781,289.4872436523437,288.7843933105469,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,2.250551223754883,-0.0,-6.88116728042587e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.428166958969086e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.928316285368056e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.333020039368421e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.928314830176532e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0004709565837401,287.7488098144531,294.1499938964844,288.80224609375,286.1933898925781,289.4872436523437,288.7843933105469,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,2.250551223754883,-0.0,-6.88116728042587e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.426586620975286e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,9.92665154626593e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.331791130127385e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.926650091074408e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0004708776250481,287.74591064453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4750061035156,288.7875671386719,285.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,2.24549412727356,-0.0,-6.878850200564558e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.426586620975286e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,9.92665154626593e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.331791130127385e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.926650091074408e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0004708776250481,287.74591064453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4750061035156,288.7875671386719,285.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,2.24549412727356,-0.0,-6.878850200564558e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
