time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344100,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,9.425803000340238e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,9.925826452672482e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.331181404879317e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,9.92582499748096e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0004708384803961,287.7444763183594,294.1499938964844,288.7912292480469,286.1872863769531,289.46893310546875,288.7880859375,285.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579086809717e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729687422513,60.0,2.2419049739837646,-0.0,-6.877701252960834e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.42502374527976e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.925005724653602e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,7.330575317610055e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.92500426946208e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.000470799539471,287.7430419921875,294.1499938964844,288.785400390625,286.1836853027344,289.4628295898437,288.7878723144531,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,2.2376368045806885,-0.0,-6.876559410784466e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.42347978707403e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.923380275722592e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,7.329374784603715e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.92337882053107e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0004707224434241,287.740234375,294.1499938964844,288.77020263671875,286.1737976074219,289.4506530761719,288.78521728515625,285.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,2.226959466934204,-0.0,-6.874297753256543e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.42347978707403e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.923380275722592e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,7.329374784603715e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.92337882053107e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0004707224434241,287.740234375,294.1499938964844,288.77020263671875,286.1737976074219,289.4506530761719,288.78521728515625,285.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,2.226959466934204,-0.0,-6.874297753256543e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.42195110837929e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.921770106302574e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.328185165533796e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.921768651111051e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.000470646074973,287.73748779296875,294.1499938964844,288.75,286.1601257324219,289.4383544921875,288.779052734375,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326378532151011e-09,0.0010039472253993,-0.0156263317912817,0.0,0.0,0.0,-0.0079490728676319,60.0,2.212941169738769,-0.0,-6.872056701467957e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.42195110837929e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.921770106302574e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.328185165533796e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.921768651111051e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.000470646074973,287.73748779296875,294.1499938964844,288.75,286.1601257324219,289.4383544921875,288.779052734375,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326378532151011e-09,0.0010039472253993,-0.0156263317912817,0.0,0.0,0.0,-0.0079490728676319,60.0,2.212941169738769,-0.0,-6.872056701467957e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.419857087777928e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.919564763549717e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,7.326556806219742e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.919563308358192e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0004705414758063,287.7347412109375,294.1499938964844,288.7247314453125,286.143798828125,289.4258728027344,288.7691955566406,285.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037298779934,6.300208355014547e-09,0.0010037234751507,-0.0155577780678868,0.0,0.0,0.0,-0.0079360995441675,60.0,2.1954996585845947,-0.0,-6.868993551734094e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.419857087777928e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.919564763549717e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,7.326556806219742e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.919563308358192e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0004705414758063,287.7347412109375,294.1499938964844,288.7247314453125,286.143798828125,289.4258728027344,288.7691955566406,285.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037298779934,6.300208355014547e-09,0.0010037234751507,-0.0155577780678868,0.0,0.0,0.0,-0.0079360995441675,60.0,2.1954996585845947,-0.0,-6.868993551734094e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.416751709068194e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.9162949481979e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,7.324141188291833e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.916293493006378e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.00047038635239,287.7320556640625,294.1499938964844,288.69488525390625,286.12615966796875,289.41314697265625,288.7552490234375,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033983271569,6.261436258370168e-09,0.0010033920407295,-0.0154562126845121,0.0,0.0,0.0,-0.0079168789088726,60.0,2.17451548576355,-0.0,-6.86445602582353e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.416751709068194e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.9162949481979e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,7.324141188291833e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.916293493006378e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.00047038635239,287.7320556640625,294.1499938964844,288.69488525390625,286.12615966796875,289.41314697265625,288.7552490234375,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033983271569,6.261436258370168e-09,0.0010033920407295,-0.0154562126845121,0.0,0.0,0.0,-0.0079168789088726,60.0,2.17451548576355,-0.0,-6.86445602582353e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.414847590960562e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.914289694279432e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,7.322660530917346e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.91428823908791e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004702912410721,287.7307434082031,294.1499938964844,288.6783752441406,286.11688232421875,289.4066162109375,288.7466125488281,285.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031950660049,6.2376765974647705e-09,0.0010031888959929,-0.0153939733281731,0.0,0.0,0.0,-0.0079051004722714,60.0,2.1627066135406494,-0.0,-6.8616756720985e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.412749204784632e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.912079985952003e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.321028533624485e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.912078530760482e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0004701864381786,287.7294311523437,294.1499938964844,288.6608581542969,286.1073303222656,289.3999938964844,288.7370300292969,285.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029711993411,6.211493097652011e-09,0.001002965029329,-0.0153253842145204,0.0,0.0,0.0,-0.0078921196982264,60.0,2.1502041816711426,-0.0,-6.858613232907373e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.40999307204038e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.909177606459708e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,7.318885036511347e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.909176151268184e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0004700487479567,287.72784423828125,294.1499938964844,288.6385803222656,286.09552001953125,289.3919372558594,288.7242431640625,285.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026771342381,6.1771046055980605e-09,0.0010026709642261,-0.0152353011071681,0.0,0.0,0.0,-0.0078750718384981,60.0,2.134274244308472,-0.0,-6.854591561022971e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.408039477420972e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.907120693242176e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,7.317365088965744e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.907119238050656e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0004699511628132,287.726806640625,294.1499938964844,288.6230163574219,286.08746337890625,289.386474609375,288.715087890625,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024687508121,6.1527347661183285e-09,0.0010024625808,-0.0151714626699686,0.0,0.0,0.0,-0.0078629907220602,60.0,2.1231954097747803,-0.0,-6.851742284652573e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.402778960065916e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.901580779114738e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.313273817999288e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.901579323923217e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.000469688384328,287.7242431640625,294.1499938964844,288.5817565917969,286.0666809082031,289.3724975585937,288.6893615722656,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087114368114044e-09,0.0010019014589488,-0.0149995647370815,0.0,0.0,0.0,-0.0078304605558514,60.0,2.0934994220733643,-0.0,-6.84407268636278e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.402778960065916e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.901580779114738e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.313273817999288e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.901579323923217e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.000469688384328,287.7242431640625,294.1499938964844,288.5817565917969,286.0666809082031,289.3724975585937,288.6893615722656,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087114368114044e-09,0.0010019014589488,-0.0149995647370815,0.0,0.0,0.0,-0.0078304605558514,60.0,2.0934994220733643,-0.0,-6.84407268636278e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.39715901040472e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.89566251519136e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,7.308902422664687e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.895661059999838e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0004694076487794,287.72174072265625,294.1499938964844,288.53741455078125,286.0451354980469,289.3580017089844,288.6602478027344,285.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017014442250001e-09,0.0010013020364567,-0.0148159312084317,0.0,0.0,0.0,-0.0077957087196409,60.0,2.061600685119629,-0.0,-6.835885102418615e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.39715901040472e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.89566251519136e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,7.308902422664687e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.895661059999838e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0004694076487794,287.72174072265625,294.1499938964844,288.53741455078125,286.0451354980469,289.3580017089844,288.6602478027344,285.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017014442250001e-09,0.0010013020364567,-0.0148159312084317,0.0,0.0,0.0,-0.0077957087196409,60.0,2.061600685119629,-0.0,-6.835885102418615e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.391340427100658e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,9.889535431284456e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,7.304376777028665e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,9.889533976092936e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004691169888246,287.7192687988281,294.1499938964844,288.4904479980469,286.0229187011719,289.3429260253906,288.6277770996094,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442271754724e-09,0.0010006814263761,-0.0146258184686303,0.0,0.0,0.0,-0.0077597317285835,60.0,2.027650833129883,-0.0,-6.827413301380147e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.391340427100658e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,9.889535431284456e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,7.304376777028665e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,9.889533976092936e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004691169888246,287.7192687988281,294.1499938964844,288.4904479980469,286.0229187011719,289.3429260253906,288.6277770996094,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442271754724e-09,0.0010006814263761,-0.0146258184686303,0.0,0.0,0.0,-0.0077597317285835,60.0,2.027650833129883,-0.0,-6.827413301380147e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.388412581756712e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.886452608043328e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,7.302100129891187e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.886451152851804e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0004689707711804,287.7180480957031,294.1499938964844,288.466064453125,286.0115966796875,289.3351745605469,288.61041259765625,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301707088947,0.0,0.0,0.0,-0.0077416310086846,60.0,2.0100345611572266,-0.0,-6.823153597679267e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.385501471115276e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.883386519504712e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,7.299835851881653e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.883385064313188e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0004688253393396,287.7168273925781,294.1499938964844,288.441162109375,286.00018310546875,289.3272705078125,288.59234619140625,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350482150912,0.0,0.0,0.0,-0.0077236299403011,60.0,1.9920538663864136,-0.0,-6.8189180524314e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.379813855048268e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,9.877397678792477e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,7.29541206965223e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,9.877396223600954e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004685412277467,287.7144470214844,294.1499938964844,288.3900146484375,285.97705078125,289.31103515625,288.5543212890625,285.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.80068570954495e-09,0.0009994521969929,-0.014249226078391,0.0,0.0,0.0,-0.0076884650625288,60.0,1.9551348686218264,-0.0,-6.810648045529889e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.379813855048268e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,9.877397678792477e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,7.29541206965223e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,9.877396223600954e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004685412277467,287.7144470214844,294.1499938964844,288.3900146484375,285.97705078125,289.31103515625,288.5543212890625,285.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.80068570954495e-09,0.0009994521969929,-0.014249226078391,0.0,0.0,0.0,-0.0076884650625288,60.0,1.9551348686218264,-0.0,-6.810648045529889e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.374459477839991e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.871758811641484e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,7.291247311513871e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.871757356449962e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0004682737635448,287.71209716796875,294.1499938964844,288.3373107910156,285.95367431640625,289.2941589355469,288.51385498046875,285.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,1.9171087741851809,-0.0,-6.80286547094511e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.374459477839991e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.871758811641484e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,7.291247311513871e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.871757356449962e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0004682737635448,287.71209716796875,294.1499938964844,288.3373107910156,285.95367431640625,289.2941589355469,288.51385498046875,285.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,1.9171087741851809,-0.0,-6.80286547094511e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.369602776132524e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.866644541034476e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,7.287469634320587e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.866643085842952e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004680311540141,287.70977783203125,294.1499938964844,288.283447265625,285.9302062988281,289.27667236328125,288.4712829589844,285.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673316483267854e-09,0.0009983630152419,-0.0139155564829707,0.0,0.0,0.0,-0.0076253223232924,60.0,1.878304123878479,-0.0,-6.795810492121745e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.369602776132524e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.866644541034476e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,7.287469634320587e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.866643085842952e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004680311540141,287.70977783203125,294.1499938964844,288.283447265625,285.9302062988281,289.27667236328125,288.4712829589844,285.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673316483267854e-09,0.0009983630152419,-0.0139155564829707,0.0,0.0,0.0,-0.0076253223232924,60.0,1.878304123878479,-0.0,-6.795810492121745e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.365467849420384e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.862290607998148e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,7.284253661055118e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.862289152806623e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004678246041294,287.70751953125,294.1499938964844,288.2288513183594,285.9067687988281,289.2585144042969,288.4266357421875,285.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979275055229,5.621729304294831e-09,0.0009979218011721,-0.0137804122641682,0.0,0.0,0.0,-0.0075997482053935,60.0,1.838993787765503,-0.0,-6.789805695461838e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.365467849420384e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.862290607998148e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,7.284253661055118e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.862289152806623e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004678246041294,287.70751953125,294.1499938964844,288.2288513183594,285.9067687988281,289.2585144042969,288.4266357421875,285.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979275055229,5.621729304294831e-09,0.0009979218011721,-0.0137804122641682,0.0,0.0,0.0,-0.0075997482053935,60.0,1.838993787765503,-0.0,-6.789805695461838e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,9.363654680782928e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,9.860380669124424e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,7.282843580469489e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,9.860379941528664e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.000467734033009,287.7063903808594,294.1499938964844,288.2013854980469,285.8951110839844,289.24920654296875,288.4037170410156,285.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977339068427,5.5991042913206e-09,0.0009977283189073,-0.0137211410328745,0.0,0.0,0.0,-0.0075885318219661,60.0,1.8192485570907595,-0.0,-6.787173134625847e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.362155833514409e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.858802513917908e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.281677972059697e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.858801058726384e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0004676591488532,287.7052917480469,294.1499938964844,288.1738586425781,285.8835144042969,289.2397155761719,288.38037109375,285.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975739521905,5.580391260195938e-09,0.0009975683642551,-0.0136721180751919,0.0,0.0,0.0,-0.0075792553834617,60.0,1.7994964122772217,-0.0,-6.784996031683478e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,9.360441617900506e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.85699807642959e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,7.280345016624779e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.856996621238068e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0004675735544878,287.70379638671875,294.1499938964844,288.136474609375,285.86785888671875,289.2265625,288.3480834960937,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973909473046,5.558995486154572e-09,0.0009973853593692,-0.0136160664260387,0.0,0.0,0.0,-0.0075686480849981,60.0,1.7726562023162842,-0.0,-6.782507000480109e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.359855175716802e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.856380347628146e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,7.279888814082369e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.856378892436624e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004675442469306,287.7030944824219,294.1499938964844,288.118896484375,285.8605651855469,289.22027587890625,288.3326416015625,285.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973281994462,5.5516666819244165e-09,0.0009973226115107,-0.0135968662798404,0.0,0.0,0.0,-0.0075650149956345,60.0,1.7600795030593872,-0.0,-6.781654349197197e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.358690294902772e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.855152893578634e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,7.278982229763642e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.855152165982872e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004674860683735,287.7009582519531,294.1499938964844,288.0643005371094,285.8381042480469,289.20025634765625,288.2837829589844,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972035186365,5.53708323636215e-09,0.000997197930701,-0.0135586615651845,0.0,0.0,0.0,-0.0075577851384878,60.0,1.7210007905960083,-0.0,-6.779958283686939e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.358690294902772e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.855152893578634e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,7.278982229763642e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.855152165982872e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004674860683735,287.7009582519531,294.1499938964844,288.0643005371094,285.8381042480469,289.20025634765625,288.2837829589844,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972035186365,5.53708323636215e-09,0.000997197930701,-0.0135586615651845,0.0,0.0,0.0,-0.0075577851384878,60.0,1.7210007905960083,-0.0,-6.779958283686939e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.358825627714396e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.855295502347872e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.279087731149048e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.85529477475211e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0004674928204622,287.6988220214844,294.1499938964844,288.01043701171875,285.8163146972656,289.1796264648437,288.2339172363281,285.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538703717888893e-09,0.0009972117841243,-0.0135629074648022,0.0,0.0,0.0,-0.0075585884042084,60.0,1.682549238204956,-0.0,-6.78014728805465e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.358825627714396e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.855295502347872e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.279087731149048e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.85529477475211e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0004674928204622,287.6988220214844,294.1499938964844,288.01043701171875,285.8163146972656,289.1796264648437,288.2339172363281,285.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538703717888893e-09,0.0009972117841243,-0.0135629074648022,0.0,0.0,0.0,-0.0075585884042084,60.0,1.682549238204956,-0.0,-6.78014728805465e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.360343392472714e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.856893302639946e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,7.280267891474068e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.856892575044184e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0004675686068367,287.6967468261719,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1832580566406,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973783744499,5.557543758527572e-09,0.0009973727865144,-0.0136122638359665,0.0,0.0,0.0,-0.0075679277069866,60.0,1.645075798034668,-0.0,-6.782337891308998e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
