time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346440,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.360343392472714e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.856893302639946e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,7.280267891474068e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.856892575044184e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0004675686068367,287.6967468261719,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1832580566406,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973783744499,5.557543758527572e-09,0.0009973727865144,-0.0136122638359665,0.0,0.0,0.0,-0.0075679277069866,60.0,1.645075798034668,-0.0,-6.782337891308998e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,9.361507545690984e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,9.858120029093698e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,7.281173748197034e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,9.858119301497936e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0004676267853938,287.6957397460937,294.1499938964844,287.93194580078125,285.78515625,289.1475830078125,288.1577453613281,285.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997502123937,5.572023731303943e-09,0.0009974966524168,-0.0136501975357532,0.0,0.0,0.0,-0.0075751063413918,60.0,1.626679539680481,-0.0,-6.784022588135485e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.363033314002678e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.85972656053491e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.282360456883907e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.859725832939148e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0004677030083257,287.6947326660156,294.1499938964844,287.9065856933594,285.7752380371094,289.1366577148437,288.1321716308594,285.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976644068956,5.5909992191516275e-09,0.0009976588189601,-0.0136999078094959,0.0,0.0,0.0,-0.0075845126993954,60.0,1.6086376905441284,-0.0,-6.786230244415492e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.366891026729718e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.863788727670908e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,7.285360334208235e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.863788000075148e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0004678956756833,287.6927185058594,294.1499938964844,287.8572998046875,285.75634765625,289.1144104003906,288.0809020996094,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.638997713219851e-09,0.0009980692993849,-0.0138256512582302,0.0,0.0,0.0,-0.0076083075255155,60.0,1.5735307931900024,-0.0,-6.791815820861302e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.366891026729718e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.863788727670908e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,7.285360334208235e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.863788000075148e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0004678956756833,287.6927185058594,294.1499938964844,287.8572998046875,285.75634765625,289.1144104003906,288.0809020996094,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.638997713219851e-09,0.0009980692993849,-0.0138256512582302,0.0,0.0,0.0,-0.0076083075255155,60.0,1.5735307931900024,-0.0,-6.791815820861302e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.371763007948176e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.868919005384667e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,7.289149652933702e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.868918277788909e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0004681390419136,287.6907653808594,294.1499938964844,287.810302734375,285.7387390136719,289.0916748046875,288.02984619140625,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699635430289618e-09,0.000998587696813,-0.0139845050871372,0.0,0.0,0.0,-0.0076383682899177,60.0,1.5401610136032104,-0.0,-6.79887506294108e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.371763007948176e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.868919005384667e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,7.289149652933702e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.868918277788909e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0004681390419136,287.6907653808594,294.1499938964844,287.810302734375,285.7387390136719,289.0916748046875,288.02984619140625,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699635430289618e-09,0.000998587696813,-0.0139845050871372,0.0,0.0,0.0,-0.0076383682899177,60.0,1.5401610136032104,-0.0,-6.79887506294108e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.377374954055996e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.87482926575467e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.293515227502212e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.874827810563148e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0004684193991124,287.6888122558594,294.1499938964844,287.7659912109375,285.7225952148437,289.0685729980469,287.97930908203125,285.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.7694999888724405e-09,0.0009991851402446,-0.0141675295308232,0.0,0.0,0.0,-0.007673003245145,60.0,1.508409023284912,-0.0,-6.807013619436475e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.377374954055996e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.87482926575467e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.293515227502212e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,9.874827810563148e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0004684193991124,287.6888122558594,294.1499938964844,287.7659912109375,285.7225952148437,289.0685729980469,287.97930908203125,285.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.7694999888724405e-09,0.0009991851402446,-0.0141675295308232,0.0,0.0,0.0,-0.007673003245145,60.0,1.508409023284912,-0.0,-6.807013619436475e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.38350276555866e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.881281584966928e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.298280979739502e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.881280857371166e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0004687254840973,287.6869201660156,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.9297790527344,285.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845782524716014e-09,0.0009998374152928,-0.0143673652783036,0.0,0.0,0.0,-0.0077108195982873,60.0,1.4787836074829102,-0.0,-6.815905351231778e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.38350276555866e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.881281584966928e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.298280979739502e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.881280857371166e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0004687254840973,287.6869201660156,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.9297790527344,285.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845782524716014e-09,0.0009998374152928,-0.0143673652783036,0.0,0.0,0.0,-0.0077108195982873,60.0,1.4787836074829102,-0.0,-6.815905351231778e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.386655437992886e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.88460160442628e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.300732977455482e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.884600149234755e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0004688829649239,287.6860046386719,294.1499938964844,287.7053527832031,285.7015380859375,289.03326416015625,287.905517578125,285.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000178977847,5.885031129082563e-09,0.0010001730406656,-0.0144701832905411,0.0,0.0,0.0,-0.0077302772551774,60.0,1.464767575263977,-0.0,-6.820481956992809e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,9.389834303874522e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.887948544928804e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,7.303205347852781e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.887947817333044e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0004690417263191,287.68505859375,294.1499938964844,287.6868896484375,285.6954650878906,289.0213623046875,287.8817443847656,285.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924604806750722e-09,0.0010005114600062,-0.0145738516002893,0.0,0.0,0.0,-0.0077498950995504,60.0,1.4514139890670776,-0.0,-6.825098353147041e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.394610970048234e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.89297914202325e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.306920451810583e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.892977686831728e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000469280348625,287.6836853027344,294.1499938964844,287.66064453125,285.68719482421875,289.0031433105469,287.8466186523437,285.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984074569198583e-09,0.0010010199621319,-0.0147296413779258,0.0,0.0,0.0,-0.0077793770469725,60.0,1.4323065280914309,-0.0,-6.832038934589947e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.396088717039676e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.894535469356924e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,7.308070053113624e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.8945340141654e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.000469354155939,287.6832580566406,294.1499938964844,287.6528625488281,285.684814453125,288.99737548828125,287.8357238769531,285.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002473185162671e-09,0.001001177355647,-0.0147778391838073,0.0,0.0,0.0,-0.007788497954607,60.0,1.4265198707580566,-0.0,-6.834186905280148e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.40194440772757e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.900701843434943e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,7.312624074984342e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.900700388243422e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004696466785389,287.68145751953125,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.79248046875,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018068132922,6.0753717612271885e-09,0.0010018006432801,-0.0149688040837645,0.0,0.0,0.0,-0.0078246369957923,60.0,1.4044320583343506,-0.0,-6.842701338882763e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.40194440772757e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.900701843434943e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,7.312624074984342e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.900700388243422e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004696466785389,287.68145751953125,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.79248046875,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018068132922,6.0753717612271885e-09,0.0010018006432801,-0.0149688040837645,0.0,0.0,0.0,-0.0078246369957923,60.0,1.4044320583343506,-0.0,-6.842701338882763e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.40707977861166e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.906109335133806e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.316618575714529e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.906108607538044e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004699031997006,287.6797180175781,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7523193359375,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023534996435,6.139296182539056e-09,0.0010023473296314,-0.0151362605392932,0.0,0.0,0.0,-0.0078563271090388,60.0,1.3851501941680908,-0.0,-6.850171274663809e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.40707977861166e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.906109335133806e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.316618575714529e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.906108607538044e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004699031997006,287.6797180175781,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7523193359375,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023534996435,6.139296182539056e-09,0.0010023473296314,-0.0151362605392932,0.0,0.0,0.0,-0.0078563271090388,60.0,1.3851501941680908,-0.0,-6.850171274663809e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.41119360504672e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.910441440297292e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,7.319817814277485e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.910439985105768e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0004701086727436,287.6780090332031,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.7157287597656,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027913376688,6.190490342561361e-09,0.0010027851676568,-0.015270366333425,0.0,0.0,0.0,-0.0078817065805196,60.0,1.3689854145050049,-0.0,-6.856156886669852e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.41119360504672e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.910441440297292e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,7.319817814277485e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.910439985105768e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0004701086727436,287.6780090332031,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.7157287597656,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027913376688,6.190490342561361e-09,0.0010027851676568,-0.015270366333425,0.0,0.0,0.0,-0.0078817065805196,60.0,1.3689854145050049,-0.0,-6.856156886669852e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.412776125827804e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.91210763459094e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,7.321048906305805e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.912106906995176e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.000470187747851,287.6771545410156,294.1499938964844,287.5692443847656,285.6659851074219,288.9128112792969,287.6990051269531,285.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.2101821463045326e-09,0.0010029535042122,-0.0153219504281878,0.0,0.0,0.0,-0.0078914687037467,60.0,1.3622007369995115,-0.0,-6.858459755676449e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,9.414002852281556e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.913399844663218e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.322003511944786e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,9.913399117067456e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0004702490114141,287.67633056640625,294.1499938964844,287.5624389648437,285.6659545898437,288.9008178710937,287.6833190917969,285.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.225439719287351e-09,0.0010030840057879,-0.0153619181364774,0.0,0.0,0.0,-0.0078990329056978,60.0,1.3562465906143188,-0.0,-6.86024463902868e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.415279782842843e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.91474444163032e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,7.32299595256336e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.914742986438796e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0004703127779066,287.6746826171875,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6551208496094,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032257996499,6.241288819097691e-09,0.0010032196296378,-0.0154034364968538,0.0,0.0,0.0,-0.0079068904742598,60.0,1.3468972444534302,-0.0,-6.862098445026278e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.415279782842843e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.91474444163032e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,7.32299595256336e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.914742986438796e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0004703127779066,287.6746826171875,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6551208496094,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032257996499,6.241288819097691e-09,0.0010032196296378,-0.0154034364968538,0.0,0.0,0.0,-0.0079068904742598,60.0,1.3468972444534302,-0.0,-6.862098445026278e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.41490870900452e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.914353722706436e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,7.322707824641839e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.914352995110676e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004702942678704,287.6730651855469,294.1499938964844,287.54998779296875,285.6732788085937,288.8534545898437,287.63189697265625,285.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236611227450339e-09,0.0010031796991825,-0.015391182154417,0.0,0.0,0.0,-0.007904571481049,60.0,1.341462254524231,-0.0,-6.861551327119741e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.41490870900452e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.914353722706436e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,7.322707824641839e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.914352995110676e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004702942678704,287.6730651855469,294.1499938964844,287.54998779296875,285.6732788085937,288.8534545898437,287.63189697265625,285.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236611227450339e-09,0.0010031796991825,-0.015391182154417,0.0,0.0,0.0,-0.007904571481049,60.0,1.341462254524231,-0.0,-6.861551327119741e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.4132155936677e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.9125703854952e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.321390876313671e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.91256965789944e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0004702096921391,287.6714782714844,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.61383056640625,285.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215458370206761e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,1.3392542600631714,-0.0,-6.859076506771089e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.4132155936677e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.9125703854952e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.321390876313671e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.91256965789944e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0004702096921391,287.6714782714844,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.61383056640625,285.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215458370206761e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,1.3392542600631714,-0.0,-6.859076506771089e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.41081380005926e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.910041990224272e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.31952313799411e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.910040535032748e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.00047008972615,287.669921875,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.5999450683594,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027487296611,6.185484568987931e-09,0.001002742559649,-0.0152572533115744,0.0,0.0,0.0,-0.0078792264685034,60.0,1.337894320487976,-0.0,-6.855571399455584e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.41081380005926e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.910041990224272e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.31952313799411e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.910040535032748e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.00047008972615,287.669921875,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.5999450683594,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027487296611,6.185484568987931e-09,0.001002742559649,-0.0152572533115744,0.0,0.0,0.0,-0.0078792264685034,60.0,1.337894320487976,-0.0,-6.855571399455584e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.40939789870754e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.908550418913364e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,7.318421558011323e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.908549691317604e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0004700189747381,287.6691589355469,294.1499938964844,287.54998779296875,285.68658447265625,288.7964782714844,287.5942077636719,285.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025976225733,6.167811594792738e-09,0.0010025914525613,-0.0152109581977128,0.0,0.0,0.0,-0.007870465517044,60.0,1.3372564315795898,-0.0,-6.853505141179994e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.407815377926454e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.906883497023956e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,7.317190465983003e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.906882769428194e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0004699399287346,287.6684265136719,294.1499938964844,287.54998779296875,285.6884155273437,288.785400390625,287.58917236328125,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024287039414,6.148066944433594e-09,0.0010024225339293,-0.0151592353358864,0.0,0.0,0.0,-0.0078606763854622,60.0,1.3366105556488037,-0.0,-6.85119658783151e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.404892625752836e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.903805766953155e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,7.314917456824332e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.903805039357394e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0004697939148172,287.66717529296875,294.1499938964844,287.54998779296875,285.6909484863281,288.7669982910156,287.5819091796875,285.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021107736974,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,1.3355013132095337,-0.0,-6.84693475250242e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.404297452419996e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.903180034598336e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,7.31445470592007e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.903178579406811e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004697642289102,287.6669616699219,294.1499938964844,287.54998779296875,285.6913452148437,288.7635192871094,287.5806579589844,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104188265965149e-09,0.001002047327347,-0.0150442915037274,0.0,0.0,0.0,-0.0078389244154095,60.0,1.335286259651184,-0.0,-6.846067890364793e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.400312410434708e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.898983262246476e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,7.311355147976428e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.898982534650712e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0004695651587098,287.6654968261719,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741882324219,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544849134203105e-09,0.0010016224114224,-0.0149140888825058,0.0,0.0,0.0,-0.0078142844140529,60.0,1.3339052200317385,-0.0,-6.840261335128163e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.400312410434708e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.898983262246476e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,7.311355147976428e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.898982534650712e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0004695651587098,287.6654968261719,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741882324219,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544849134203105e-09,0.0010016224114224,-0.0149140888825058,0.0,0.0,0.0,-0.0078142844140529,60.0,1.3339052200317385,-0.0,-6.840261335128163e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.396007226314396e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.894448885461316e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.30800602468662e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.894448157865554e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0004693500814028,287.6640930175781,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5690002441406,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.0007865343436614e-09,0.0010011631529778,-0.0147734191268682,0.0,0.0,0.0,-0.0077876634895801,60.0,1.3324863910675049,-0.0,-6.833990084942343e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.396007226314396e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.894448885461316e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.30800602468662e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.894448157865554e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0004693500814028,287.6640930175781,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5690002441406,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.0007865343436614e-09,0.0010011631529778,-0.0147734191268682,0.0,0.0,0.0,-0.0077876634895801,60.0,1.3324863910675049,-0.0,-6.833990084942343e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
