time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348780,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.391406638314947e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.889604552881792e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,7.304428436327726e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.889603825286032e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0004691202775575,287.6627197265625,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,285.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943419534304439e-09,0.0010006726952269,-0.0146231399849057,0.0,0.0,0.0,-0.0077592241577804,60.0,1.3310307264328003,-0.0,-6.82729393020054e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.391406638314947e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.889604552881792e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,7.304428436327726e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.889603825286032e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0004691202775575,287.6627197265625,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,285.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943419534304439e-09,0.0010006726952269,-0.0146231399849057,0.0,0.0,0.0,-0.0077592241577804,60.0,1.3310307264328003,-0.0,-6.82729393020054e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.38904340728186e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.88711617537774e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,7.302590529434383e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.88711544778198e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.0004690022324211,287.6620483398437,294.1499938964844,287.54998779296875,285.6947937011719,288.6900634765625,287.5634155273437,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913950662517209e-09,0.0010004206560552,-0.0145459407940506,0.0,0.0,0.0,-0.0077446154318749,60.0,1.3302953243255615,-0.0,-6.823855613902198e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.386629244545476e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.884573955787346e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.300712604774162e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.884573228191584e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004688816552516,287.661376953125,294.1499938964844,287.54998779296875,285.6945495605469,288.6799621582031,287.5619506835937,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883848963605942e-09,0.0010001632617786,-0.014467085711658,0.0,0.0,0.0,-0.0077296928502619,60.0,1.329555630683899,-0.0,-6.82034411170207e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.381725976709276e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.87941020866856e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.296898547792807e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.879409481072798e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0004686366883106,287.6600646972656,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595092773437,285.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227005439448484e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,1.328068733215332,-0.0,-6.813213815348719e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.381725976709276e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.87941020866856e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.296898547792807e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.879409481072798e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0004686366883106,287.6600646972656,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595092773437,285.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227005439448484e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,1.328068733215332,-0.0,-6.813213815348719e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.376754314871504e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.874175157165156e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,7.29303210391663e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.874174429569392e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004683883744291,287.6587829589844,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715016123186e-09,0.000999110401608,-0.0141445146873593,0.0,0.0,0.0,-0.00766864977777,60.0,1.3265782594680786,-0.0,-6.805989727354246e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.376754314871504e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.874175157165156e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,7.29303210391663e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.874174429569392e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004683883744291,287.6587829589844,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715016123186e-09,0.000999110401608,-0.0141445146873593,0.0,0.0,0.0,-0.00766864977777,60.0,1.3265782594680786,-0.0,-6.805989727354246e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.371733904117718e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.868888446362688e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,7.289127097465098e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.868887718766928e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004681375867221,287.65753173828125,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560913085937,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.698115312924301e-09,0.0009985751239582,-0.0139805227518081,0.0,0.0,0.0,-0.0076376167125999,60.0,1.325088620185852,-0.0,-6.798698137799877e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.371733904117718e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.868888446362688e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,7.289127097465098e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.868887718766928e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004681375867221,287.65753173828125,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560913085937,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.698115312924301e-09,0.0009985751239582,-0.0139805227518081,0.0,0.0,0.0,-0.0076376167125999,60.0,1.325088620185852,-0.0,-6.798698137799877e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.366606536787005e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.863488958217204e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.285139145096764e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.863488230621442e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0004678814439103,287.6563415527344,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,285.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634182453917447e-09,0.0009980283211916,-0.013813036493957,0.0,0.0,0.0,-0.0076059219427406,60.0,1.3235969543457031,-0.0,-6.791255202642787e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.366606536787005e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.863488958217204e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.285139145096764e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.863488230621442e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0004678814439103,287.6563415527344,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,285.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634182453917447e-09,0.0009980283211916,-0.013813036493957,0.0,0.0,0.0,-0.0076059219427406,60.0,1.3235969543457031,-0.0,-6.791255202642787e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.363974095322192e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.8607168183662e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,7.283091690624133e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.860716090770438e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0004677499819081,287.6557312011719,294.1499938964844,287.54998779296875,285.68670654296875,288.5930480957031,287.55438232421875,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601364705398737e-09,0.000997747760266,-0.0137270623818039,0.0,0.0,0.0,-0.007589653134346,60.0,1.3228470087051392,-0.0,-6.787436035438077e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.361289266962558e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.857889381237328e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,7.281003490788862e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.857888653641568e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0004676158423535,287.6551513671875,294.1499938964844,287.54998779296875,285.68536376953125,288.5838317871094,287.5539245605469,285.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567884375778931e-09,0.0009974614949896,-0.0136393522843718,0.0,0.0,0.0,-0.0075730551034212,60.0,1.3220930099487305,-0.0,-6.78354084016064e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.356174996355549e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.85250371741131e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,7.277025724761188e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.852502989815548e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0004673603689298,287.6540832519531,294.1499938964844,287.54998779296875,285.68280029296875,288.56707763671875,287.55322265625,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041193824934e-09,0.0009969162056222,-0.0134723037481307,0.0,0.0,0.0,-0.0075414441525936,60.0,1.320690393447876,-0.0,-6.776125616170249e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.355720249004662e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.852024959400296e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.276672113221139e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.852024231804536e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0004673376388382,287.65399169921875,294.1499938964844,287.54998779296875,285.6825866699219,288.5656433105469,287.5531616210937,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.4984514719080835e-09,0.0009968677768483,-0.0134574566036462,0.0,0.0,0.0,-0.0075386343523859,60.0,1.3205674886703491,-0.0,-6.775466943054198e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.34987183427438e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.845866588875651e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,7.272123184520751e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.84586586127989e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0004670455236919,287.6528625488281,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425544014059369e-09,0.0009962443727999,-0.0132664544507861,0.0,0.0,0.0,-0.007502491120249,60.0,1.3190141916275024,-0.0,-6.76699372093026e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.34987183427438e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.845866588875651e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,7.272123184520751e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.84586586127989e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0004670455236919,287.6528625488281,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425544014059369e-09,0.0009962443727999,-0.0132664544507861,0.0,0.0,0.0,-0.007502491120249,60.0,1.3190141916275024,-0.0,-6.76699372093026e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.343698911834508e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.839365520747378e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,7.267321780091152e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.839364793151616e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0004667371686082,287.6517639160156,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.5520935058594,285.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955916320905,5.348585574438402e-09,0.0009955862769857,-0.0130648389458656,0.0,0.0,0.0,-0.0074643394909799,60.0,1.3174242973327637,-0.0,-6.758055803857135e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.343698911834508e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.839365520747378e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,7.267321780091152e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.839364793151616e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0004667371686082,287.6517639160156,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.5520935058594,285.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955916320905,5.348585574438402e-09,0.0009955862769857,-0.0130648389458656,0.0,0.0,0.0,-0.0074643394909799,60.0,1.3174242973327637,-0.0,-6.758055803857135e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.33724149945192e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.832566138356924e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,7.262299914145842e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.832565410761164e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0004664146108552,287.65069580078125,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516967773437,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.2680917406178204e-09,0.0009948979131877,-0.012853960506618,0.0,0.0,0.0,-0.0074244351126253,60.0,1.3158037662506104,-0.0,-6.74871358796736e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.33724149945192e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.832566138356924e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,7.262299914145842e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.832565410761164e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0004664146108552,287.65069580078125,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516967773437,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.2680917406178204e-09,0.0009948979131877,-0.012853960506618,0.0,0.0,0.0,-0.0074244351126253,60.0,1.3158037662506104,-0.0,-6.74871358796736e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.333917114418e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.82906567514874e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.259714038809761e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.82906494755298e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0004662485443986,287.6501770019531,294.1499938964844,287.54998779296875,285.6722412109375,288.5044860839844,287.551513671875,285.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266502237330315e-09,0.0009945435449481,-0.0127453906461596,0.0,0.0,0.0,-0.0074038910679519,60.0,1.314979076385498,-0.0,-6.743906055817206e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,9.330524335382506e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,9.825492452364416e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.257075048983097e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,9.825491724768654e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0004660790727939,287.649658203125,294.1499938964844,287.54998779296875,285.6708068847656,288.49609375,287.5513916015625,285.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,1.3141469955444336,-0.0,-6.73900188985499e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.32359616854228e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.818196849664672e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.251686474774033e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.818196122068912e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0004657329700421,287.6486511230469,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511474609375,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,1.3124653100967407,-0.0,-6.728991763793601e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.32359616854228e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.818196849664672e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.251686474774033e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.818196122068912e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0004657329700421,287.6486511230469,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511474609375,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,1.3124653100967407,-0.0,-6.728991763793601e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.316546493209898e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.810773190110922e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,7.246203313115984e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.81077246251516e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,0.0004653808427974,287.64764404296875,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781034395098,0.0,0.0,0.0,-0.0072965458966791,60.0,1.3107675313949585,-0.0,-6.718815370732045e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.316546493209898e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.810773190110922e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,7.246203313115984e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.81077246251516e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,0.0004653808427974,287.64764404296875,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781034395098,0.0,0.0,0.0,-0.0072965458966791,60.0,1.3107675313949585,-0.0,-6.718815370732045e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.30946771404706e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.80331824393943e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.240697595989332e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.803317516343668e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004650272312574,287.6466979980469,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.9218775721726615e-09,0.0009919374715536,-0.0119469230994582,0.0,0.0,0.0,-0.0072528016753494,60.0,1.3090651035308838,-0.0,-6.708604161076438e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.30946771404706e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.80331824393943e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.240697595989332e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.803317516343668e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004650272312574,287.6466979980469,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.9218775721726615e-09,0.0009919374715536,-0.0119469230994582,0.0,0.0,0.0,-0.0072528016753494,60.0,1.3090651035308838,-0.0,-6.708604161076438e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.302463877247646e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.795943333301692e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,7.235250086523592e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.795942605705932e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0004646773741114,287.645751953125,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576294854287e-09,0.0009911909000948,-0.0117182005196809,0.0,0.0,0.0,-0.0072095226496458,60.0,1.3073699474334717,-0.0,-6.698508769886757e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.302463877247646e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.795943333301692e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,7.235250086523592e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.795942605705932e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0004646773741114,287.645751953125,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576294854287e-09,0.0009911909000948,-0.0117182005196809,0.0,0.0,0.0,-0.0072095226496458,60.0,1.3073699474334717,-0.0,-6.698508769886757e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.299015800934284e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.792311902856454e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,7.232568168547004e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.792311175260691e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0004645051376428,287.64532470703125,294.1499938964844,287.54998779296875,285.66131591796875,288.4237976074219,287.55059814453125,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,1.306530475616455,-0.0,-6.693542076163794e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.295641211792828e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.788758325157688e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,7.229943730635568e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.788757597561926e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0004643365682568,287.6448669433594,294.1499938964844,287.54998779296875,285.6607971191406,288.4161071777344,287.550537109375,285.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495287702759015e-09,0.0009904636535793,-0.0114953815937042,0.0,0.0,0.0,-0.0071673607453703,60.0,1.305699348449707,-0.0,-6.688681963851195e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.289161243941636e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.781934932107106e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,7.224903674796224e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.781934204511344e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0004640129045583,287.6439819335937,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,285.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897776180878,4.668757380699162e-09,0.0009897729614749,-0.0112837636843323,0.0,0.0,0.0,-0.007127318996936,60.0,1.3040721416473389,-0.0,-6.679355379901608e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.289161243941636e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.781934932107106e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,7.224903674796224e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.781934204511344e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0004640129045583,287.6439819335937,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,285.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897776180878,4.668757380699162e-09,0.0009897729614749,-0.0112837636843323,0.0,0.0,0.0,-0.007127318996936,60.0,1.3040721416473389,-0.0,-6.679355379901608e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.283070539822802e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.775521175470205e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,7.220166298793629e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.775520447874442e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004637086531147,287.64312744140625,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,285.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,1.3024958372116089,-0.0,-6.670595098512423e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.283070539822802e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.775521175470205e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,7.220166298793629e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.775520447874442e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004637086531147,287.64312744140625,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,285.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,1.3024958372116089,-0.0,-6.670595098512423e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.277540812036024e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.769698226591572e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,7.215865480247885e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.769697498995812e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0004634324286598,287.6423034667969,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,285.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239016976950105e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,1.3009918928146362,-0.0,-6.662646256927475e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
