time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351120,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.277540812036024e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.769698226591572e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,7.215865480247885e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.769697498995812e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0004634324286598,287.6423034667969,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,285.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239016976950105e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,1.3009918928146362,-0.0,-6.662646256927475e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.272671741200612e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.764570859260856e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,7.212078344309703e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.764570131665096e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004631892079487,287.6415100097656,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,285.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195146797716e-09,0.0009880150901153,-0.0107451910153031,0.0,0.0,0.0,-0.0070254122838377,60.0,1.2995773553848269,-0.0,-6.655649542608445e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.272671741200612e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.764570859260856e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,7.212078344309703e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.764570131665096e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004631892079487,287.6415100097656,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,285.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195146797716e-09,0.0009880150901153,-0.0107451910153031,0.0,0.0,0.0,-0.0070254122838377,60.0,1.2995773553848269,-0.0,-6.655649542608445e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.270505688618869e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.76228984654881e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,7.210393960122019e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.762289118953048e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0004630809999071,287.64111328125,294.1499938964844,287.54998779296875,285.6638488769531,288.35015869140625,287.5502319335937,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436191858303573e-09,0.0009877841221168,-0.0106744421645998,0.0,0.0,0.0,-0.0070120254531502,60.0,1.298909068107605,-0.0,-6.652538786511286e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.268558642361312e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.760239481693134e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.208879833342507e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.760238754097372e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,0.0004629837349057,287.6407165527344,294.1499938964844,287.54998779296875,285.66522216796875,288.3431396484375,287.5502319335937,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875809773802,4.411914389379491e-09,0.000987576553598,-0.0106108337640762,0.0,0.0,0.0,-0.0069999899715185,60.0,1.2982691526412964,-0.0,-6.649742090303334e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.265336120733993e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.75684597506188e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,7.206373265944421e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.756845247466116e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0004628227907232,287.6399841308594,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872372029349,4.371727424512528e-09,0.000987232895568,-0.010505543090403,0.0,0.0,0.0,-0.0069800675846636,60.0,1.2970772981643677,-0.0,-6.64511432546533e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.265336120733993e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.75684597506188e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,7.206373265944421e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.756845247466116e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0004628227907232,287.6399841308594,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872372029349,4.371727424512528e-09,0.000987232895568,-0.010505543090403,0.0,0.0,0.0,-0.0069800675846636,60.0,1.2970772981643677,-0.0,-6.64511432546533e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,9.263039100915194e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.754427446750924e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,7.204586290754378e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.754426719155164e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0004627080343198,287.6392517089844,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343071235979323e-09,0.0009869878413155,-0.0104304626584053,0.0,0.0,0.0,-0.0069658611901104,60.0,1.2960083484649658,-0.0,-6.64181598608593e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,9.263039100915194e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.754427446750924e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,7.204586290754378e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.754426719155164e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0004627080343198,287.6392517089844,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343071235979323e-09,0.0009869878413155,-0.0104304626584053,0.0,0.0,0.0,-0.0069658611901104,60.0,1.2960083484649658,-0.0,-6.64181598608593e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.261835657525808e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.753159974934532e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,7.203650602605194e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.753159247338772e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.000462647905806,287.6385192871094,294.1499938964844,287.54998779296875,285.6789245605469,288.3023986816406,287.5501403808594,285.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868635097518,4.328041036671948e-09,0.0009868592023849,-0.0103910826146602,0.0,0.0,0.0,-0.0069584096781909,60.0,1.2951006889343262,-0.0,-6.640085814524356e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.261835657525808e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.753159974934532e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,7.203650602605194e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.753159247338772e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.000462647905806,287.6385192871094,294.1499938964844,287.54998779296875,285.6789245605469,288.3023986816406,287.5501403808594,285.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868635097518,4.328041036671948e-09,0.0009868592023849,-0.0103910826146602,0.0,0.0,0.0,-0.0069584096781909,60.0,1.2951006889343262,-0.0,-6.640085814524356e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.261553350370376e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.752862388268112e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,7.203430868685246e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.752861660672352e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0004626337904483,287.6378479003906,294.1499938964844,287.54998779296875,285.6856384277344,288.2892761230469,287.55010986328125,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868331253528,4.3244847702794695e-09,0.0009868288179859,-0.0103817647323012,0.0,0.0,0.0,-0.0069566466845571,60.0,1.2943227291107178,-0.0,-6.639676541908558e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.261553350370376e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.752862388268112e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,7.203430868685246e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.752861660672352e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0004626337904483,287.6378479003906,294.1499938964844,287.54998779296875,285.6856384277344,288.2892761230469,287.55010986328125,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868331253528,4.3244847702794695e-09,0.0009868288179859,-0.0103817647323012,0.0,0.0,0.0,-0.0069566466845571,60.0,1.2943227291107178,-0.0,-6.639676541908558e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.261753439204767e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.753073391038924e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,7.203586574178189e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.753072663443164e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0004626438021659,287.63751220703125,294.1499938964844,287.54998779296875,285.6893615722656,288.2828063964844,287.55010986328125,285.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.326961899892012e-09,0.0009868498891592,-0.0103882551193237,0.0,0.0,0.0,-0.0069578746333718,60.0,1.2939852476119995,-0.0,-6.639961469545598e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.262207458959892e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.753551421454176e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.203939458122477e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.753550693858416e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0004626665031537,287.6371765136719,294.1499938964844,287.54998779296875,285.6933288574219,288.2763977050781,287.55010986328125,285.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869025088846,4.332602276946318e-09,0.0009868982015177,-0.0104030333459377,0.0,0.0,0.0,-0.0069606709294021,60.0,1.2936850786209106,-0.0,-6.640610905606081e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.263722313335164e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.755147038958968e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.205118163255975e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.755146311363204e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0004627421731129,287.63653564453125,294.1499938964844,287.54998779296875,285.701904296875,288.2637023925781,287.5500793457031,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098706362769,4.351441873495787e-09,0.0009870593203231,-0.0104523934423923,0.0,0.0,0.0,-0.0069700102321803,60.0,1.2931671142578125,-0.0,-6.642779482035621e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.263722313335164e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.755147038958968e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.205118163255975e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.755146311363204e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0004627421731129,287.63653564453125,294.1499938964844,287.54998779296875,285.701904296875,288.2637023925781,287.5500793457031,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098706362769,4.351441873495787e-09,0.0009870593203231,-0.0104523934423923,0.0,0.0,0.0,-0.0069700102321803,60.0,1.2931671142578125,-0.0,-6.642779482035621e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.265974222216757e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.757518273545428e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,7.206869486253709e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.757517545949668e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0004628546594176,287.63592529296875,294.1499938964844,287.54998779296875,285.7112731933594,288.2512512207031,287.5500793457031,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379463014458906e-09,0.0009872989030554,-0.0105258105322718,0.0,0.0,0.0,-0.006983901374042,60.0,1.2927709817886353,-0.0,-6.646005346055972e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.265974222216757e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.757518273545428e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,7.206869486253709e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.757517545949668e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0004628546594176,287.63592529296875,294.1499938964844,287.54998779296875,285.7112731933594,288.2512512207031,287.5500793457031,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379463014458906e-09,0.0009872989030554,-0.0105258105322718,0.0,0.0,0.0,-0.006983901374042,60.0,1.2927709817886353,-0.0,-6.646005346055972e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.26892607822083e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.760626562638208e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.209165778476745e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.760625835042448e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0004630020994227,287.63531494140625,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,285.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416206511592691e-09,0.0009876129915937,-0.0106220804154872,0.0,0.0,0.0,-0.0070021166466176,60.0,1.2924784421920776,-0.0,-6.650236628047423e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.26892607822083e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.760626562638208e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.209165778476745e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.760625835042448e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0004630020994227,287.63531494140625,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,285.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416206511592691e-09,0.0009876129915937,-0.0106220804154872,0.0,0.0,0.0,-0.0070021166466176,60.0,1.2924784421920776,-0.0,-6.650236628047423e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.272484749089926e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.764374408405274e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.21193355275318e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.764373680809511e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0004631798656191,287.6347351074219,294.1499938964844,287.54998779296875,285.732177734375,288.2269592285156,287.550048828125,285.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460511959791802e-09,0.0009879919234663,-0.0107381623238325,0.0,0.0,0.0,-0.0070240809582173,60.0,1.29228675365448,-0.0,-6.655340456518388e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.272484749089926e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.764374408405274e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.21193355275318e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.764373680809511e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0004631798656191,287.6347351074219,294.1499938964844,287.54998779296875,285.732177734375,288.2269592285156,287.550048828125,285.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460511959791802e-09,0.0009879919234663,-0.0107381623238325,0.0,0.0,0.0,-0.0070240809582173,60.0,1.29228675365448,-0.0,-6.655340456518388e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.27446089917794e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.766454604687168e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.213470235001296e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.766453877091408e-05,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004632785567082,287.63446044921875,294.1499938964844,287.54998779296875,285.73779296875,288.2210388183594,287.550048828125,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988206709735,4.485109617036187e-09,0.0009882021695375,-0.0108026079833507,0.0,0.0,0.0,-0.0070362747646868,60.0,1.292220950126648,-0.0,-6.658174811491335e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.276546916225924e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.768651216290893e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.215092773549259e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.768651216290893e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0004633827775251,287.6341857910156,294.1499938964844,287.54998779296875,285.7435302734375,288.21514892578125,287.550048828125,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.5110861712771574e-09,0.0009884242899715,-0.0108706662431359,0.0,0.0,0.0,-0.0070491526275873,60.0,1.292172074317932,-0.0,-6.661168328037094e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.281028906116262e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.773371129995212e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,7.218578684842214e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.77337040239945e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0004636066441889,287.6336669921875,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,285.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.566891309565335e-09,0.0009889014763757,-0.0110168764367699,0.0,0.0,0.0,-0.0070768175646662,60.0,1.292121648788452,-0.0,-6.667603003052136e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.281028906116262e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.773371129995212e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,7.218578684842214e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.77337040239945e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0004636066441889,287.6336669921875,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,285.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.566891309565335e-09,0.0009889014763757,-0.0110168764367699,0.0,0.0,0.0,-0.0070768175646662,60.0,1.292121648788452,-0.0,-6.667603003052136e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,9.285835403716192e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.7784330137074e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,7.222317071864381e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,9.778432286111638e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0004638467507902,287.6331481933594,294.1499938964844,287.54998779296875,285.7676086425781,288.1921081542969,287.5500183105469,285.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626744321001297e-09,0.0009894133545458,-0.0111736897379159,0.0,0.0,0.0,-0.0071064890362322,60.0,1.2921251058578491,-0.0,-6.674507346815517e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,9.285835403716192e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.7784330137074e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,7.222317071864381e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,9.778432286111638e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0004638467507902,287.6331481933594,294.1499938964844,287.54998779296875,285.7676086425781,288.1921081542969,287.5500183105469,285.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626744321001297e-09,0.0009894133545458,-0.0111736897379159,0.0,0.0,0.0,-0.0071064890362322,60.0,1.2921251058578491,-0.0,-6.674507346815517e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.290885645896196e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.783751011127606e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,7.226244633784518e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.783750283531845e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0004640990227926,287.6326599121094,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689630905829745e-09,0.0009899510769173,-0.0113384518772363,0.0,0.0,0.0,-0.0071376650594174,60.0,1.2921713590621948,-0.0,-6.681765540861306e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.290885645896196e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.783751011127606e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,7.226244633784518e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.783750283531845e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0004640990227926,287.6326599121094,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689630905829745e-09,0.0009899510769173,-0.0113384518772363,0.0,0.0,0.0,-0.0071376650594174,60.0,1.2921713590621948,-0.0,-6.681765540861306e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.296083590015768e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.789223986444996e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.23028788343072e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.789223986444996e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0004643586580641,287.6321716308594,294.1499938964844,287.54998779296875,285.79302978515625,288.1698608398437,287.5500183105469,285.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754358684522231e-09,0.0009905045153573,-0.011508036404848,0.0,0.0,0.0,-0.0071697533130645,60.0,1.292245626449585,-0.0,-6.689239739898768e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.296083590015768e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.789223986444996e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.23028788343072e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.789223986444996e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0004643586580641,287.6321716308594,294.1499938964844,287.54998779296875,285.79302978515625,288.1698608398437,287.5500183105469,285.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754358684522231e-09,0.0009905045153573,-0.011508036404848,0.0,0.0,0.0,-0.0071697533130645,60.0,1.292245626449585,-0.0,-6.689239739898768e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,9.298714576289058e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,9.791995398700236e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,7.232333882711828e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,9.791994671104476e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0004644900909624,287.6319580078125,294.1499938964844,287.54998779296875,285.7995300292969,288.1644287109375,287.5500183105469,285.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,1.292290210723877,-0.0,-6.693025511594898e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.3013521109242e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.794772631721572e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.234385702759027e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.79477190412581e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0004646218440029,287.6317138671875,294.1499938964844,287.54998779296875,285.8060607910156,288.1590270996094,287.5500183105469,285.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819969312563899e-09,0.0009910656372085,-0.0116799315437674,0.0,0.0,0.0,-0.0072022792883217,60.0,1.2923372983932495,-0.0,-6.696820520346591e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.306604624725878e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.800303814699872e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,7.23847042536363e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.800303087104112e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0004648842150345,287.6312866210937,294.1499938964844,287.54998779296875,285.8191833496094,288.1483764648437,287.5500183105469,285.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885377880015085e-09,0.0009916248964145,-0.0118512976914644,0.0,0.0,0.0,-0.0072347051464021,60.0,1.292433500289917,-0.0,-6.704382826683286e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.306604624725878e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.800303814699872e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,7.23847042536363e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.800303087104112e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0004648842150345,287.6312866210937,294.1499938964844,287.54998779296875,285.8191833496094,288.1483764648437,287.5500183105469,285.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885377880015085e-09,0.0009916248964145,-0.0118512976914644,0.0,0.0,0.0,-0.0072347051464021,60.0,1.292433500289917,-0.0,-6.704382826683286e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.31178146856837e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.80575496214442e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,7.24249766790308e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.80575496214442e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004651428316719,287.630859375,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949847642876648e-09,0.0009921762393787,-0.0120202032849192,0.0,0.0,0.0,-0.0072666658088564,60.0,1.292526125907898,-0.0,-6.711839972695088e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.31178146856837e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.80575496214442e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,7.24249766790308e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.80575496214442e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004651428316719,287.630859375,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949847642876648e-09,0.0009921762393787,-0.0120202032849192,0.0,0.0,0.0,-0.0072666658088564,60.0,1.292526125907898,-0.0,-6.711839972695088e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
