time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353460,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.31680915527977e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.8110489489045e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.246407767524943e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.8110489489045e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0004653939395211,287.6304626464844,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,285.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012451786967631e-09,0.0009927116334438,-0.0121842194348573,0.0,0.0,0.0,-0.0072977016679942,60.0,1.292602300643921,-0.0,-6.71908608751437e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.31680915527977e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.8110489489045e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.246407767524943e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.8110489489045e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0004653939395211,287.6304626464844,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,285.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012451786967631e-09,0.0009927116334438,-0.0121842194348573,0.0,0.0,0.0,-0.0072977016679942,60.0,1.292602300643921,-0.0,-6.71908608751437e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.321622201241551e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.81611738097854e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.25015124771744e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.816116653382778e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0004656343662645,287.6300964355469,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932292159646,5.0723860667289955e-09,0.0009932240936905,-0.0123412413522601,0.0,0.0,0.0,-0.0073274136520922,60.0,1.2926541566848757,-0.0,-6.72602595841454e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.321622201241551e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.81611738097854e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.25015124771744e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.816116653382778e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0004656343662645,287.6300964355469,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932292159646,5.0723860667289955e-09,0.0009932240936905,-0.0123412413522601,0.0,0.0,0.0,-0.0073274136520922,60.0,1.2926541566848757,-0.0,-6.72602595841454e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.323944686912e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.818562830332668e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,7.25195714039728e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.818562830332668e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0004657503741327,287.6299133300781,294.1499938964844,287.54998779296875,285.8646850585937,288.1124572753906,287.5500183105469,285.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101306932431271e-09,0.000993471359834,-0.0124170091003179,0.0,0.0,0.0,-0.0073417508974671,60.0,1.292669415473938,-0.0,-6.729376167413649e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.326187137048692e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.82092460617423e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,7.2537011874374e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.82092460617423e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0004658623947761,287.6297302246094,294.1499938964844,287.54998779296875,285.8710021972656,288.1075134277344,287.5500183105469,285.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129233038303482e-09,0.0009937102440744,-0.0124901719391345,0.0,0.0,0.0,-0.0073555950075387,60.0,1.2926753759384155,-0.0,-6.732611979032299e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.330434841103852e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.82539786491543e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.257005199790001e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.82539786491543e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.000466074590804,287.62939453125,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,285.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821280599995134e-09,0.0009941625175997,-0.012628749012947,0.0,0.0,0.0,-0.0073818173259496,60.0,1.2926567792892456,-0.0,-6.738743252299173e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.330434841103852e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.82539786491543e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.257005199790001e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.82539786491543e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.000466074590804,287.62939453125,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,285.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821280599995134e-09,0.0009941625175997,-0.012628749012947,0.0,0.0,0.0,-0.0073818173259496,60.0,1.2926567792892456,-0.0,-6.738743252299173e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.334370406577364e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.829542977968232e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.260066922754049e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.82954225037247e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0004662711871787,287.6290588378906,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,285.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231134636574097e-09,0.0009945816127583,-0.0127571383491158,0.0,0.0,0.0,-0.0074061122722923,60.0,1.2925965785980225,-0.0,-6.744426173099782e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.334370406577364e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.829542977968232e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.260066922754049e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.82954225037247e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0004662711871787,287.6290588378906,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,285.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231134636574097e-09,0.0009945816127583,-0.0127571383491158,0.0,0.0,0.0,-0.0074061122722923,60.0,1.2925965785980225,-0.0,-6.744426173099782e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.337925439467654e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.833286458160728e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.262831786647439e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.833285730564968e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004664487787522,287.6287536621094,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275397452209063e-09,0.0009949600789695,-0.0128731001168489,0.0,0.0,0.0,-0.0074280551634728,60.0,1.2924870252609253,-0.0,-6.74956126545112e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.337925439467654e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.833286458160728e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.262831786647439e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.833285730564968e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004664487787522,287.6287536621094,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275397452209063e-09,0.0009949600789695,-0.0128731001168489,0.0,0.0,0.0,-0.0074280551634728,60.0,1.2924870252609253,-0.0,-6.74956126545112e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.341111581306905e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.836641402216628e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.265309250215068e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.836640674620868e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004666079184971,287.62847900390625,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,285.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.315062168165241e-09,0.0009952993132174,-0.0129770142957568,0.0,0.0,0.0,-0.0074477191083133,60.0,1.2923280000686646,-0.0,-6.754164161293374e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.341111581306905e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.836641402216628e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.265309250215068e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.836640674620868e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004666079184971,287.62847900390625,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,285.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.315062168165241e-09,0.0009952993132174,-0.0129770142957568,0.0,0.0,0.0,-0.0074477191083133,60.0,1.2923280000686646,-0.0,-6.754164161293374e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.342551493318751e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.838156984187664e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,7.266429020091891e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.8381562565919e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0004666798049584,287.6283264160156,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,285.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332982944139529e-09,0.0009954525157809,-0.0130239631980657,0.0,0.0,0.0,-0.0074566029943525,60.0,1.2922265529632568,-0.0,-6.756243919880944e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.343885176349433e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.8395612440072e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,7.267466571647674e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.8395612440072e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0004667464527301,287.6282043457031,294.1499938964844,287.54998779296875,285.9284973144531,288.060302734375,287.54998779296875,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349584775160565e-09,0.0009955945424735,-0.0130674578249454,0.0,0.0,0.0,-0.0074648335576057,60.0,1.2921112775802612,-0.0,-6.758171622323061e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.346214210381731e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.842014696914704e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.269278285093606e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.84201396931894e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0004668628098443,287.6279602050781,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.378581580117725e-09,0.000995842507109,-0.0131434230133891,0.0,0.0,0.0,-0.0074792085215449,60.0,1.291836142539978,-0.0,-6.76153888434783e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.346214210381731e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.842014696914704e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.269278285093606e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.84201396931894e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0004668628098443,287.6279602050781,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.378581580117725e-09,0.000995842507109,-0.0131434230133891,0.0,0.0,0.0,-0.0074792085215449,60.0,1.291836142539978,-0.0,-6.76153888434783e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.348124149255456e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.844025771599264e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.270764035638422e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.844025044003502e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0004669582122005,287.6277160644531,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,285.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023483464504815e-09,0.0009960457682609,-0.013205686584115,0.0,0.0,0.0,-0.0074909906834363,60.0,1.2915027141571045,-0.0,-6.764299342876259e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.348124149255456e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.844025771599264e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.270764035638422e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.844025044003502e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0004669582122005,287.6277160644531,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,285.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023483464504815e-09,0.0009960457682609,-0.013205686584115,0.0,0.0,0.0,-0.0074909906834363,60.0,1.2915027141571045,-0.0,-6.764299342876259e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.349543688585982e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.845520253293216e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.271867798408493e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.845519525697456e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0004670290800277,287.62750244140625,294.1499938964844,287.54998779296875,285.955322265625,288.03387451171875,287.54998779296875,285.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000448452811e-09,0.000996196642518,-0.0132519323378801,0.0,0.0,0.0,-0.0074997418560087,60.0,1.2911059856414795,-0.0,-6.76634996921166e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.349543688585982e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.845520253293216e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.271867798408493e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.845519525697456e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0004670290800277,287.62750244140625,294.1499938964844,287.54998779296875,285.955322265625,288.03387451171875,287.54998779296875,285.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000448452811e-09,0.000996196642518,-0.0132519323378801,0.0,0.0,0.0,-0.0074997418560087,60.0,1.2911059856414795,-0.0,-6.76634996921166e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.350488835480064e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.846515604294837e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,7.272602670127526e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.846514876699076e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0004670763155445,287.6272888183594,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,1.2906404733657837,-0.0,-6.767714921807055e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.350488835480064e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.846515604294837e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,7.272602670127526e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.846514876699076e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0004670763155445,287.6272888183594,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,1.2906404733657837,-0.0,-6.767714921807055e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.35076895984821e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.846811008173972e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,7.272820948855951e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.846810280578212e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0004670903144869,287.627197265625,294.1499938964844,287.54998779296875,285.9657897949219,288.0211486816406,287.54998779296875,285.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435229155636989e-09,0.0009963269112631,-0.0132918283343315,0.0,0.0,0.0,-0.0075072916224598,60.0,1.2903822660446167,-0.0,-6.768119220623704e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,9.350905020255595e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,9.84695361694321e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.272926450241357e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,9.84695361694321e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004670970956794,287.6271057128906,294.1499938964844,287.54998779296875,285.96875,288.0169982910156,287.54998779296875,285.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436910921474691e-09,0.000996341346763,-0.0132962334901094,0.0,0.0,0.0,-0.0075081251561641,60.0,1.2901053428649902,-0.0,-6.768314619876038e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.350735490443184e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.846775355981664e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.27279475540854e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.846775355981664e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004670886555686,287.6269226074219,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,285.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434773964196893e-09,0.0009963230695575,-0.0132906353101134,0.0,0.0,0.0,-0.0075070657767355,60.0,1.289493441581726,-0.0,-6.768065929918522e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.350735490443184e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.846775355981664e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.27279475540854e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.846775355981664e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004670886555686,287.6269226074219,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,285.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434773964196893e-09,0.0009963230695575,-0.0132906353101134,0.0,0.0,0.0,-0.0075070657767355,60.0,1.289493441581726,-0.0,-6.768065929918522e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.349981701234356e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.845981549005955e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,7.272208313224837e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.845980821410194e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0004670509661082,287.62677001953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,285.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425350391163874e-09,0.0009962425101548,-0.0132659478113055,0.0,0.0,0.0,-0.0075023942627012,60.0,1.2888048887252808,-0.0,-6.766970983562717e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.349981701234356e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.845981549005955e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,7.272208313224837e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.845980821410194e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0004670509661082,287.62677001953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,285.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425350391163874e-09,0.0009962425101548,-0.0132659478113055,0.0,0.0,0.0,-0.0075023942627012,60.0,1.2888048887252808,-0.0,-6.766970983562717e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.348741150461136e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.84467551461421e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.271243521245196e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.844674787018448e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004669890040531,287.6266174316406,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,285.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.4098716617545514e-09,0.0009961101459339,-0.0132253961637616,0.0,0.0,0.0,-0.007494721096009,60.0,1.2880345582962036,-0.0,-6.765173310441241e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.348741150461136e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.84467551461421e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.271243521245196e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.844674787018448e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004669890040531,287.6266174316406,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,285.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.4098716617545514e-09,0.0009961101459339,-0.0132253961637616,0.0,0.0,0.0,-0.007494721096009,60.0,1.2880345582962036,-0.0,-6.765173310441241e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.347206651000306e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.8430595244281e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,7.27005026419647e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.843058796832338e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0004669123445637,287.6264953613281,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959518210962,5.390726087739495e-09,0.0009959464659914,-0.0131752397865057,0.0,0.0,0.0,-0.0074852295219898,60.0,1.287213921546936,-0.0,-6.762949311678312e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.347206651000306e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.8430595244281e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,7.27005026419647e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.843058796832338e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0004669123445637,287.6264953613281,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959518210962,5.390726087739495e-09,0.0009959464659914,-0.0131752397865057,0.0,0.0,0.0,-0.0074852295219898,60.0,1.287213921546936,-0.0,-6.762949311678312e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,9.346347360406072e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,9.842155122896656e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,7.269382331287488e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,9.842154395300896e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0004668694455176,287.6264343261719,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.3800137678194915e-09,0.0009958548471331,-0.0131471753120422,0.0,0.0,0.0,-0.0074799191206693,60.0,1.2867846488952637,-0.0,-6.761705151347996e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.345409489469604e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.84116704785265e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.268652552738786e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.841166320256888e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0004668225883506,287.6263732910156,294.1499938964844,287.54998779296875,285.9748229980469,287.9773254394531,287.54998779296875,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368312905318362e-09,0.0009957548463717,-0.0131165217608213,0.0,0.0,0.0,-0.0074741183780133,60.0,1.286345362663269,-0.0,-6.760346593637223e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.343337296741085e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.838984260568397e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,7.267040200531483e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.838984260568397e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004667190660256,287.62628173828125,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.3424664692158785e-09,0.0009955337736755,-0.0130488090217113,0.0,0.0,0.0,-0.0074613052420318,60.0,1.285439133644104,-0.0,-6.757345261121372e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.343337296741085e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.838984260568397e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,7.267040200531483e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.838984260568397e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004667190660256,287.62628173828125,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.3424664692158785e-09,0.0009955337736755,-0.0130488090217113,0.0,0.0,0.0,-0.0074613052420318,60.0,1.285439133644104,-0.0,-6.757345261121372e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,9.341002441942692e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,9.836525714490564e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,7.265224849106744e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,9.836525714490564e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.000466602446977,287.6261901855469,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,1.2844935655593872,-0.0,-6.753965919870097e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
