time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355800,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,9.341002441942692e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,9.836525714490564e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,7.265224849106744e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,9.836525714490564e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.000466602446977,287.6261901855469,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,1.2844935655593872,-0.0,-6.753965919870097e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.338420204585418e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.833806689130142e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.263215957209468e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.833806689130142e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0004664734588004,287.6261291503906,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,285.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,1.283511519432068,-0.0,-6.750229886165472e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.338420204585418e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.833806689130142e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.263215957209468e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.833806689130142e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0004664734588004,287.6261291503906,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,285.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,1.283511519432068,-0.0,-6.750229886165472e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.3355993158184e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.830835915636273e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,7.261022255988792e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.830835915636273e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0004663325380533,287.6260681152344,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,285.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,1.2824945449829102,-0.0,-6.746149239234e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.3355993158184e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.830835915636273e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,7.261022255988792e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.830835915636273e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0004663325380533,287.6260681152344,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,285.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,1.2824945449829102,-0.0,-6.746149239234e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.334103378932924e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.8292606708128e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,7.259858102770522e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.82925994321704e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004662577994167,287.6260681152344,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,285.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,1.281973123550415,-0.0,-6.743985636603611e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.332551417173818e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.827627218328416e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.25865174899809e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.827626490732656e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0004661803250201,287.62603759765625,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079958123840705e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946425691246,60.0,1.2814439535140991,-0.0,-6.741742453186816e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.32928960537538e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.824191511143e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.256114622578025e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.824191511143e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0004660173726733,287.6260070800781,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744826950132,60.0,1.2803633213043213,-0.0,-6.737028002135048e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.32928960537538e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.824191511143e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.256114622578025e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.824191511143e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0004660173726733,287.6260070800781,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744826950132,60.0,1.2803633213043213,-0.0,-6.737028002135048e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.325829887529836e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.820548439165576e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,7.253423245856538e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.820547711569816e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004658445250242,287.6260070800781,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,285.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,1.279253363609314,-0.0,-6.73202862344624e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.325829887529836e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.820548439165576e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,7.253423245856538e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.820547711569816e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004658445250242,287.6260070800781,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,285.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,1.279253363609314,-0.0,-6.73202862344624e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.32219045353122e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.816716192290188e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,7.250592898344621e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.816715464694424e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0004656627424992,287.6260070800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,1.2781171798706057,-0.0,-6.726772738829824e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.32219045353122e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.816716192290188e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,7.250592898344621e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.816715464694424e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0004656627424992,287.6260070800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,1.2781171798706057,-0.0,-6.726772738829824e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,9.318392403656615e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,9.81271659838967e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,7.247638859553263e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,9.81271659838967e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0004654730437323,287.6260070800781,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,1.2769577503204346,-0.0,-6.721290901623433e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,9.318392403656615e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,9.81271659838967e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,7.247638859553263e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,9.81271659838967e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0004654730437323,287.6260070800781,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,1.2769577503204346,-0.0,-6.721290901623433e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.316443902207538e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.81066477834247e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,7.246123277582228e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.810664050746708e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004653756914194,287.62603759765625,294.1499938964844,287.54998779296875,285.84722900390625,287.9111328125,287.54998779296875,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.0072951037436723,60.0,1.276370406150818,-0.0,-6.718478573475295e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,9.314463386544958e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,9.808578761294484e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.244582957355306e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,9.808578761294484e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0004652767674997,287.62603759765625,294.1499938964844,287.54998779296875,285.83795166015625,287.907958984375,287.54998779296875,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982521506491366e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.0072828652337193,60.0,1.2757786512374878,-0.0,-6.715621481134805e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.310425230069086e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,9.804326691664755e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.241441926453263e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.804326691664755e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004650750488508,287.6260986328125,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,1.2745834589004517,-0.0,-6.709797162329778e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.310425230069086e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,9.804326691664755e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.241441926453263e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.804326691664755e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004650750488508,287.6260986328125,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,1.2745834589004517,-0.0,-6.709797162329778e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,9.306317224400118e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,9.800000407267362e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.238247053464875e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,9.800000407267362e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0004648698377422,287.62615966796875,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,1.2733770608901978,-0.0,-6.703874788627219e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,9.306317224400118e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,9.800000407267362e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.238247053464875e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,9.800000407267362e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0004648698377422,287.62615966796875,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,1.2733770608901978,-0.0,-6.703874788627219e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.302169200964272e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.795632649911568e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,7.235020893858746e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.795632649911568e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0004646626475732,287.626220703125,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,1.272163987159729,-0.0,-6.697897703134005e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.302169200964272e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.795632649911568e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,7.235020893858746e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.795632649911568e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0004646626475732,287.626220703125,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,1.272163987159729,-0.0,-6.697897703134005e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.298015356762336e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.79125834419392e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,7.231790368678048e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.79125834419392e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0004644551663659,287.62628173828125,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,285.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,1.270948886871338,-0.0,-6.691914933298905e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.298015356762336e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.79125834419392e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,7.231790368678048e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.79125834419392e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0004644551663659,287.62628173828125,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,285.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,1.270948886871338,-0.0,-6.691914933298905e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.295948257204144e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.789081377675755e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,7.230182382045314e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.789081377675755e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0004643518768716,287.6263427734375,294.1499938964844,287.54998779296875,285.7552490234375,287.88067626953125,287.54998779296875,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743443165424e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,1.2703419923782349,-0.0,-6.68893775923607e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.293897164752708e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.786921145860106e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,7.228586764540523e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.786921145860106e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0004642494313884,287.6263732910156,294.1499938964844,287.54998779296875,285.7466735839844,287.8777770996094,287.54998779296875,285.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342030137777,0.0,0.0,0.0,-0.0071557844057679,60.0,1.269736886024475,-0.0,-6.68598474362625e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.289864101447164e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.782674169400708e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.225450099213049e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.782674169400708e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.000464047974674,287.6264953613281,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,1.268535017967224,-0.0,-6.680181741103297e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.289864101447164e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.782674169400708e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.225450099213049e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.782674169400708e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.000464047974674,287.6264953613281,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,1.268535017967224,-0.0,-6.680181741103297e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.285946725867689e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.778549429029226e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,7.22240365575999e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.778549429029226e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0004638523096218,287.6265869140625,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62709071058498e-09,0.0009894164977595,-0.0111745977774262,0.0,0.0,0.0,-0.0071066622622311,60.0,1.2673473358154297,-0.0,-6.67454713720872e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.285946725867689e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.778549429029226e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,7.22240365575999e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.778549429029226e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0004638523096218,287.6265869140625,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62709071058498e-09,0.0009894164977595,-0.0111745977774262,0.0,0.0,0.0,-0.0071066622622311,60.0,1.2673473358154297,-0.0,-6.67454713720872e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.282190148951486e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.774594218470156e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.219481631182134e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.774593490874396e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.000463664648123,287.626708984375,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.5802686088336494e-09,0.0009890161454677,-0.0110519239678978,0.0,0.0,0.0,-0.0070834504440426,60.0,1.2661818265914917,-0.0,-6.669145591331471e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.282190148951486e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.774594218470156e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.219481631182134e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.774593490874396e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.000463664648123,287.626708984375,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.5802686088336494e-09,0.0009890161454677,-0.0110519239678978,0.0,0.0,0.0,-0.0070834504440426,60.0,1.2661818265914917,-0.0,-6.669145591331471e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.278643847210331e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.770859469426796e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,7.216723315650597e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.770859469426796e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004634875222109,287.6268615722656,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,1.265040397644043,-0.0,-6.664048157745128e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.278643847210331e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.770859469426796e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,7.216723315650597e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.770859469426796e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004634875222109,287.6268615722656,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,1.265040397644043,-0.0,-6.664048157745128e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.276968194171786e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.769095049705356e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,7.215420191641897e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.769094322109596e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0004634038195945,287.6269226074219,294.1499938964844,287.54998779296875,285.6828308105469,287.852783203125,287.54998779296875,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515180229702764e-09,0.0009884595638141,-0.0108813922852277,0.0,0.0,0.0,-0.0070511833764612,60.0,1.2644859552383425,-0.0,-6.661640838956373e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.27536457311362e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.767406299943104e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,7.214173092506826e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.767405572347344e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0004633236967492,287.62701416015625,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,285.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.4951899980105744e-09,0.0009882886661216,-0.0108290184289217,0.0,0.0,0.0,-0.0070412731729447,60.0,1.263940691947937,-0.0,-6.659336548864303e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.272381430491804e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.7642645414453e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.211852789623663e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.7642645414453e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0004631746851373,287.6271667480469,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458005076202198e-09,0.0009879706194624,-0.0107315937057137,0.0,0.0,0.0,-0.0070228390395641,60.0,1.2628792524337769,-0.0,-6.655051265624935e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.272381430491804e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.7642645414453e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.211852789623663e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.7642645414453e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0004631746851373,287.6271667480469,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458005076202198e-09,0.0009879706194624,-0.0107315937057137,0.0,0.0,0.0,-0.0070228390395641,60.0,1.2628792524337769,-0.0,-6.655051265624935e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
