time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.26973152672872e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.76147421170026e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.209791510831565e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.76147421170026e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0004630423209164,287.6273498535156,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,1.2618615627288818,-0.0,-6.65124630927494e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.26973152672872e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.76147421170026e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.209791510831565e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.76147421170026e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0004630423209164,287.6273498535156,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,1.2618615627288818,-0.0,-6.65124630927494e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.267487621400504e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.759110980667174e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.208046008599922e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.759110253071412e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0004629302129615,287.62750244140625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.3969907714824785e-09,0.00098744884599,-0.0105717340484261,0.0,0.0,0.0,-0.0069925915449857,60.0,1.260899543762207,-0.0,-6.648023287425532e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.267487621400504e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.759110980667174e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.208046008599922e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.759110253071412e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0004629302129615,287.62750244140625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.3969907714824785e-09,0.00098744884599,-0.0105717340484261,0.0,0.0,0.0,-0.0069925915449857,60.0,1.260899543762207,-0.0,-6.648023287425532e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.265642438549548e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.757167572388424e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,7.206611189758405e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.757167572388424e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0004628380411304,287.6277160644531,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739833976985665e-09,0.0009872521040961,-0.0105114541947841,0.0,0.0,0.0,-0.0069811856374144,60.0,1.2599903345108032,-0.0,-6.645374384106617e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.265642438549548e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.757167572388424e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,7.206611189758405e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.757167572388424e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0004628380411304,287.6277160644531,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739833976985665e-09,0.0009872521040961,-0.0105114541947841,0.0,0.0,0.0,-0.0069811856374144,60.0,1.2599903345108032,-0.0,-6.645374384106617e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.264922118745744e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.756409417605028e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.206050941022113e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.756409417605028e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.000462802068796,287.6278076171875,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,285.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365005246143028e-09,0.000987175386399,-0.0104879308491945,0.0,0.0,0.0,-0.0069767348468303,60.0,1.2595646381378174,-0.0,-6.644340544426086e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.264291293220596e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.755745122674853e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,7.205559813883156e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.755745122674853e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0004627705493476,287.6278991699219,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871124057099,4.357134208987645e-09,0.0009871079819276,-0.0104673085734248,0.0,0.0,0.0,-0.0069728326052427,60.0,1.2591506242752075,-0.0,-6.643434602437992e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.263471292797476e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.75488219410181e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,7.204922439996153e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.754881466506048e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0004627296002581,287.62811279296875,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870248613879,4.346905502217169e-09,0.000987020554021,-0.0104405088350176,0.0,0.0,0.0,-0.0069677620194852,60.0,1.2583820819854736,-0.0,-6.64225723312484e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.263471292797476e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.75488219410181e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,7.204922439996153e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.754881466506048e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0004627296002581,287.62811279296875,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870248613879,4.346905502217169e-09,0.000987020554021,-0.0104405088350176,0.0,0.0,0.0,-0.0069677620194852,60.0,1.2583820819854736,-0.0,-6.64225723312484e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.263162792194636e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754556958796456e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.204682333394885e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754556958796456e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004627142043318,287.6283569335937,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,285.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343042814269893e-09,0.0009869874920696,-0.0104303890839219,0.0,0.0,0.0,-0.0069658467546105,60.0,1.2576839923858645,-0.0,-6.641812433372253e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.263162792194636e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754556958796456e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.204682333394885e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754556958796456e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004627142043318,287.6283569335937,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,285.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343042814269893e-09,0.0009869874920696,-0.0104303890839219,0.0,0.0,0.0,-0.0069658467546105,60.0,1.2576839923858645,-0.0,-6.641812433372253e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.26316060940735e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.754554776009172e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.204680878203362e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.754554776009172e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0004627140879165,287.6285705566406,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302745312452,0.0,0.0,0.0,-0.0069658253341913,60.0,1.2570470571517944,-0.0,-6.641807459573101e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.26316060940735e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.754554776009172e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.204680878203362e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.754554776009172e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0004627140879165,287.6285705566406,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302745312452,0.0,0.0,0.0,-0.0069658253341913,60.0,1.2570470571517944,-0.0,-6.641807459573101e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.263162792194636e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754556958796456e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.204682333394885e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754556958796456e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0004627142043318,287.6288146972656,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,1.256432294845581,-0.0,-6.641808880658574e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.263162792194636e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754556958796456e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.204682333394885e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754556958796456e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0004627142043318,287.6288146972656,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,1.256432294845581,-0.0,-6.641808880658574e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.263163519790396e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.754557686392218e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,7.204683060990646e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.754557686392218e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004627142334356,287.6289367675781,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2561273574829102,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.263164247386158e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.75455841398798e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,7.204683788586408e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.75455841398798e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004627142625395,287.6290588378906,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,285.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.255822777748108,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.26316570257768e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.754559869179502e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,7.204684516182169e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.75455914158374e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0004627143207471,287.6293334960937,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2552146911621094,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.26316570257768e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.754559869179502e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,7.204684516182169e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.75455914158374e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0004627143207471,287.6293334960937,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2552146911621094,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.263166430173442e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754560596775264e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,7.204685243777931e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754560596775264e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.000462714349851,287.6294860839844,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,285.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2548744678497314,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.263167157769205e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754561324371024e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,7.204685971373692e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754560596775264e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004627143789548,287.6296081542969,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,285.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2546072006225586,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.263167885364965e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754562779562548e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.204686698969454e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754562051966786e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004627144662663,287.6298828125,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2540003061294556,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.263167885364965e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754562779562548e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.204686698969454e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754562051966786e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004627144662663,287.6298828125,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2540003061294556,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.263169340556487e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.75456423475407e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.204687426565215e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754563507158308e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004627145244739,287.6301574707031,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2533938884735107,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.263169340556487e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.75456423475407e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.204687426565215e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754563507158308e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004627145244739,287.6301574707031,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2533938884735107,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.263170068152248e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.75456423475407e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.204688154160976e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.75456423475407e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004627145535778,287.6303100585937,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,285.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2530908584594729,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.26317079574801e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754564962349832e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.204688881756738e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.754564962349832e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004627145826816,287.6304626464844,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.252787947654724,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.263172250939532e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754566417541356e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,7.204689609352499e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754566417541356e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004627146408893,287.6307678222656,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2521824836730957,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.263172250939532e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754566417541356e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,7.204689609352499e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.754566417541356e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004627146408893,287.6307678222656,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2521824836730957,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.263172978535296e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.754567872732878e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,7.20469033694826e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.754567872732878e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004627146990969,287.6310729980469,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.251577377319336,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.263172978535296e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.754567872732878e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,7.20469033694826e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.754567872732878e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004627146990969,287.6310729980469,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.251577377319336,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.263174433726816e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.7545693279244e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,7.204691792139784e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.75456860032864e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004627147573046,287.63140869140625,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2509726285934448,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.263174433726816e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.7545693279244e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,7.204691792139784e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.75456860032864e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004627147573046,287.63140869140625,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2509726285934448,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.26317588891834e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754570055520162e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.204692519735545e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754570055520162e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0004627148155122,287.6317443847656,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,285.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2503682374954224,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.26317588891834e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754570055520162e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.204692519735545e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.754570055520162e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0004627148155122,287.6317443847656,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,285.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2503682374954224,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.263176616514102e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.754570783115923e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,7.204693247331306e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.754570783115923e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0004627148446161,287.63189697265625,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2500662803649902,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.263176616514102e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.754571510711683e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.204693247331306e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.754571510711683e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0004627148737199,287.632080078125,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,285.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2497644424438477,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.263178071705624e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754572965903208e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.204693974927068e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754572965903208e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004627149319276,287.6324157714844,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.249160885810852,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
