time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360480,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.263178071705624e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754572965903208e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.204693974927068e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.754572965903208e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004627149319276,287.6324157714844,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.249160885810852,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.263178799301386e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.754573693498968e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,7.204694702522829e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.754573693498968e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0004627149901352,287.6326599121094,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,285.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.248774766921997,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.263179526897149e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.75457442109473e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,7.20469543011859e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.754573693498968e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0004627149901352,287.6327819824219,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,285.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.248557686805725,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.263180254492907e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.754575148690492e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.204696157714352e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.754575148690492e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004627150483429,287.6331481933594,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2479548454284668,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.263180254492907e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.754575148690492e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.204696157714352e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.754575148690492e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004627150483429,287.6331481933594,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2479548454284668,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.263181709684432e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.754576603882016e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.204696885310113e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.754576603882016e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0004627151065506,287.6335144042969,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2473523616790771,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.263181709684432e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.754576603882016e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.204696885310113e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.754576603882016e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0004627151065506,287.6335144042969,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2473523616790771,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.263181709684432e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.754577331477776e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,7.204697612905875e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.754576603882016e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0004627151356544,287.6337280273437,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2470513582229614,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.263182437280192e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.754578059073538e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.204697612905875e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.754577331477776e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0004627151647582,287.6339111328125,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,285.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2467503547668457,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.263183892471716e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.7545787866693e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.204698340501636e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.7545787866693e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0004627152229659,287.6343078613281,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2461485862731934,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.263183892471716e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.7545787866693e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.204698340501636e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.7545787866693e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0004627152229659,287.6343078613281,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2461485862731934,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.263184620067476e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.754580241860822e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,7.204699795693159e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.75457951426506e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004627152811735,287.6347045898437,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2455471754074097,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.263184620067476e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.754580241860822e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,7.204699795693159e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.75457951426506e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004627152811735,287.6347045898437,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2455471754074097,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.263186075259e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.754580969456585e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.20470052328892e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.754580969456585e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0004627153393812,287.6351013183594,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,285.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2449461221694946,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.263186075259e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.754580969456585e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.20470052328892e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.754580969456585e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0004627153393812,287.6351013183594,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,285.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2449461221694946,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.26318680285476e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.754582424648106e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,7.204701250884682e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.754581697052343e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0004627153975889,287.635498046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2443453073501587,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.26318680285476e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.754582424648106e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,7.204701250884682e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.754581697052343e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0004627153975889,287.635498046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2443453073501587,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.263187530450524e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.754583152243868e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,7.204701978480443e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.754582424648106e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0004627154266927,287.6357116699219,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2440451383590698,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.263188258046284e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.754583152243868e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.204701978480443e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.754583152243868e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0004627154266927,287.63592529296875,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.243744969367981,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.263188985642046e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.75458460743539e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.204702706076205e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.75458460743539e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0004627154849004,287.6363525390625,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2431448698043823,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.263188985642046e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.75458460743539e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.204702706076205e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.75458460743539e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0004627154849004,287.6363525390625,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2431448698043823,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,9.263189713237809e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,9.754585335031152e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,7.204703433671966e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,9.754585335031152e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.000462715543108,287.6366577148437,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,285.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2427130937576294,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.263190440833569e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.754585335031152e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,7.204703433671966e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.754585335031152e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.000462715543108,287.63677978515625,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2425451278686523,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.26319116842933e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.754586790222676e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.204704161267728e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.754586062626912e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0004627156013157,287.6372375488281,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,285.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.241945743560791,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.26319116842933e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.754586790222676e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.204704161267728e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.754586062626912e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0004627156013157,287.6372375488281,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,285.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.241945743560791,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.263191896025091e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.754587517818436e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,7.204704888863489e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.754587517818436e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0004627156595233,287.6376647949219,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2413465976715088,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.263191896025091e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.754587517818436e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,7.204704888863489e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.754587517818436e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0004627156595233,287.6376647949219,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2413465976715088,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,9.263192623620851e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,9.754588245414196e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.20470561645925e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,9.754588245414196e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0004627156595233,287.63787841796875,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2410472631454468,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,9.263193351216614e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,9.75458897300996e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,7.20470561645925e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,9.754588245414196e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0004627156886272,287.6381225585937,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,285.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.2407479286193848,-0.0,-6.641808170115837e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.263192623620851e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.754588245414196e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,7.20470561645925e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.754587517818436e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004627156595233,287.6385803222656,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302391409873,0.0,0.0,0.0,-0.006965818349272,60.0,1.2401446104049685,-0.0,-6.64180603848763e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.263192623620851e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.754588245414196e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,7.20470561645925e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.754587517818436e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004627156595233,287.6385803222656,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302391409873,0.0,0.0,0.0,-0.006965818349272,60.0,1.2401446104049685,-0.0,-6.64180603848763e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.263180254492907e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.754575148690492e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,7.204696157714352e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.75457442109473e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0004627150483429,287.6390380859375,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,285.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.342820325575758e-09,0.0009869856294244,-0.0104298051446676,0.0,0.0,0.0,-0.0069657363928854,60.0,1.239511489868164,-0.0,-6.641786853833764e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.263180254492907e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.754575148690492e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,7.204696157714352e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.75457442109473e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0004627150483429,287.6390380859375,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,285.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.342820325575758e-09,0.0009869856294244,-0.0104298051446676,0.0,0.0,0.0,-0.0069657363928854,60.0,1.239511489868164,-0.0,-6.641786853833764e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.262864477932452e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.754242637427524e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.204450230346993e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.754241909831762e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0004626992740668,287.6395263671875,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498046875,285.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986956176348,4.33887414885703e-09,0.0009869518689811,-0.0104194665327668,0.0,0.0,0.0,-0.0069637801498174,60.0,1.2382732629776,-0.0,-6.641332817025615e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.262864477932452e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.754242637427524e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.204450230346993e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.754241909831762e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0004626992740668,287.6395263671875,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498046875,285.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986956176348,4.33887414885703e-09,0.0009869518689811,-0.0104194665327668,0.0,0.0,0.0,-0.0069637801498174,60.0,1.2382732629776,-0.0,-6.641332817025615e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.261973173124716e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.753304038895294e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,7.203756831586361e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.753303311299533e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004626547452062,287.6399841308594,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491638183594,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868611814454,4.327757263666854e-09,0.0009868567576631,-0.0103903394192457,0.0,0.0,0.0,-0.0069582690484821,60.0,1.2356055974960327,-0.0,-6.64005312955851e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.261973173124716e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.753304038895294e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,7.203756831586361e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.753303311299533e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004626547452062,287.6399841308594,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491638183594,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868611814454,4.327757263666854e-09,0.0009868567576631,-0.0103903394192457,0.0,0.0,0.0,-0.0069582690484821,60.0,1.2356055974960327,-0.0,-6.64005312955851e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,9.261306695407256e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,9.752601908985524e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,7.203238783404231e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,9.752601908985524e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0004626214504241,287.6402282714844,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.5484924316406,285.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867901680991,4.319450574996608e-09,0.0009867857443168,-0.0103685762733221,0.0,0.0,0.0,-0.0069541512057185,60.0,1.233384370803833,-0.0,-6.639097449578912e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.260512888431548e-05,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.751766629051416e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,7.202621782198548e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.751766629051416e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0004625818110071,287.6404724121094,294.1499938964844,287.5360107421875,285.9947814941406,287.6986694335937,287.5475769042969,285.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.3095571555795695e-09,0.0009867012267932,-0.0103426547721028,0.0,0.0,0.0,-0.0069492468610405,60.0,1.2306939363479614,-0.0,-6.637959160116226e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
