time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362820,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.258547652279958e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.749696619110182e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,7.201093103503808e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.749696619110182e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0004624836437869,287.6409606933594,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448608398437,285.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.28505808613977e-09,0.0009864916792139,-0.0102784652262926,0.0,0.0,0.0,-0.006937101483345,60.0,1.223968267440796,-0.0,-6.635140437083464e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.258547652279958e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.749696619110182e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,7.201093103503808e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.749696619110182e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0004624836437869,287.6409606933594,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448608398437,285.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.28505808613977e-09,0.0009864916792139,-0.0102784652262926,0.0,0.0,0.0,-0.006937101483345,60.0,1.223968267440796,-0.0,-6.635140437083464e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.256677003577352e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.747727017384022e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,7.199637911980972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.747727017384022e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0004623902204912,287.641357421875,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261746067157901e-09,0.0009862923761829,-0.0102173862978816,0.0,0.0,0.0,-0.0069255447015166,60.0,1.2172199487686155,-0.0,-6.632458848798707e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.256164776161312e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.747187868924811e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,7.199239917099476e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.747187868924811e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0004623646091204,287.6414489746094,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,285.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255362284766306e-09,0.000986237777397,-0.0102006597444415,0.0,0.0,0.0,-0.006922380067408,60.0,1.2154005765914917,-0.0,-6.63172414760993e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.253383177565412e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.74425856838934e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,7.197076047305018e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.74425856838934e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0004622256674338,287.6419372558594,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,285.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220694460599361e-09,0.0009859413839876,-0.0101098278537392,0.0,0.0,0.0,-0.0069051939062774,60.0,1.20514714717865,-0.0,-6.62773729231958e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.253383177565412e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.74425856838934e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,7.197076047305018e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.74425856838934e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0004622256674338,287.6419372558594,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,285.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220694460599361e-09,0.0009859413839876,-0.0101098278537392,0.0,0.0,0.0,-0.0069051939062774,60.0,1.20514714717865,-0.0,-6.62773729231958e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.250315633835272e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.741028043208644e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.194690260803327e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.741028043208644e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0004620724648702,287.6424560546875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282287597656,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824681495938876e-09,0.0009856144897639,-0.0100096724927425,0.0,0.0,0.0,-0.0068862433545291,60.0,1.193469762802124,-0.0,-6.62334329604164e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.250315633835272e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.741028043208644e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.194690260803327e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.741028043208644e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0004620724648702,287.6424560546875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282287597656,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824681495938876e-09,0.0009856144897639,-0.0100096724927425,0.0,0.0,0.0,-0.0068862433545291,60.0,1.193469762802124,-0.0,-6.62334329604164e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.248685091733932e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.739310917211697e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,7.193422061391175e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.739310917211697e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.000461990974145,287.6427001953125,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761678412556,60.0,1.1870806217193604,-0.0,-6.62100703152646e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.247004345525056e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.737541404319928e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.192114571807906e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,9.737540676724166e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0004619070386979,287.6429748535156,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.51953125,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015431478619,0.0,0.0,0.0,-0.0068657840602099,60.0,1.1804031133651731,-0.0,-6.618600423280442e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.243532986147328e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.73388596321456e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,7.189415191533044e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.7338852356188e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0004617336380761,287.6434936523437,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5093994140625,285.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,1.1662464141845703,-0.0,-6.613630887386536e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.243532986147328e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.73388596321456e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,7.189415191533044e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.7338852356188e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0004617336380761,287.6434936523437,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5093994140625,285.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,1.1662464141845703,-0.0,-6.613630887386536e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.239985229214652e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.730149758979678e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,7.186655420809984e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.730149758979678e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004615563957486,287.6440124511719,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.497802734375,285.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,1.1510878801345823,-0.0,-6.60855405953953e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.239985229214652e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.730149758979678e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,7.186655420809984e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.730149758979678e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004615563957486,287.6440124511719,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.497802734375,285.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,1.1510878801345823,-0.0,-6.60855405953953e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.236441837856546e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.726417920319363e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,7.183899288065732e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.726417920319363e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004613793862517,287.64453125,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.4848327636719,285.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,1.1351038217544556,-0.0,-6.603485047662616e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.236441837856546e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.726417920319363e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,7.183899288065732e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.726417920319363e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004613793862517,287.64453125,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.4848327636719,285.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,1.1351038217544556,-0.0,-6.603485047662616e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.232982847606765e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.722776303533465e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,7.181209366535768e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.722775575937705e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0004612066259142,287.64508056640625,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4705810546875,285.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,1.118456482887268,-0.0,-6.59853895967899e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.232982847606765e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.722776303533465e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,7.181209366535768e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.722775575937705e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0004612066259142,287.64508056640625,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4705810546875,285.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,1.118456482887268,-0.0,-6.59853895967899e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,9.231305739376694e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,9.72100970102474e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,7.179904787335545e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,9.72100970102474e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0004611228359863,287.64532470703125,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889627605676,0.0,0.0,0.0,-0.0067687998525798,60.0,1.1099305152893066,-0.0,-6.5961408779458e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.22968247323297e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.719299850985408e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,7.178641681093723e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.719299850985408e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0004610417527146,287.6455993652344,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.45513916015625,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335168020183e-09,0.0009834156371653,-0.009335957467556,0.0,0.0,0.0,-0.006758770905435,60.0,1.1012994050979614,-0.0,-6.593820955913543e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.22663020901382e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.716086060507224e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,7.176268263719976e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.716086060507224e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0004608893068507,287.6461486816406,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.4386291503906,285.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.8873011476425745e-09,0.0009830904891714,-0.0092363031581044,0.0,0.0,0.0,-0.0067399158142507,60.0,1.0838035345077517,-0.0,-6.58945964460145e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.22663020901382e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.716086060507224e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,7.176268263719976e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.716086060507224e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0004608893068507,287.6461486816406,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.4386291503906,285.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.8873011476425745e-09,0.0009830904891714,-0.0092363031581044,0.0,0.0,0.0,-0.0067399158142507,60.0,1.0838035345077517,-0.0,-6.58945964460145e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.224169480148704e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.713495092000812e-05,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,7.174353959271684e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.713494364405052e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0004607663722708,287.6466369628906,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,285.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856632790899539e-09,0.0009828282054513,-0.0091559486463665,0.0,0.0,0.0,-0.0067247124388813,60.0,1.0682469606399536,-0.0,-6.585943879144909e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.22385515877977e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.713164035929368e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.174109487095848e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.713163308333606e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0004607506562024,287.6466979980469,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212341308594,285.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527154799794525e-09,0.0009827946778386,-0.0091456836089491,0.0,0.0,0.0,-0.006722770165652,60.0,1.0661205053329468,-0.0,-6.585494816135906e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.221447544405235e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.710629092296584e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,7.172237383201718e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.710629092296584e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0004606304282788,287.6472473144531,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029541015625,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.82271592158645e-09,0.0009825380984693,-0.0090670818462967,0.0,0.0,0.0,-0.0067078983411192,60.0,1.0484052896499634,-0.0,-6.5820572103803e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.221447544405235e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.710629092296584e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,7.172237383201718e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.710629092296584e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0004606304282788,287.6472473144531,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029541015625,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.82271592158645e-09,0.0009825380984693,-0.0090670818462967,0.0,0.0,0.0,-0.0067078983411192,60.0,1.0484052896499634,-0.0,-6.5820572103803e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.21940736589022e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.708480502013116e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,7.170650496846065e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.708480502013116e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0004605285066645,287.6477966308594,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,285.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823244763538,3.7972878175196464e-09,0.0009823206346482,-0.0090004559606313,0.0,0.0,0.0,-0.0066952919587492,60.0,1.03079354763031,-0.0,-6.579143985163682e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.21940736589022e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.708480502013116e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,7.170650496846065e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.708480502013116e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0004605285066645,287.6477966308594,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,285.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823244763538,3.7972878175196464e-09,0.0009823206346482,-0.0090004559606313,0.0,0.0,0.0,-0.0066952919587492,60.0,1.03079354763031,-0.0,-6.579143985163682e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.218544437317178e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.707571734907106e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,7.169978925958276e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.707571007311344e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0004604854038916,287.6480712890625,294.1499938964844,287.2380676269531,285.85546875,287.6304931640625,287.3742980957031,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786528424143398e-09,0.0009822286665439,-0.0089722648262977,0.0,0.0,0.0,-0.0066899582743644,60.0,1.0220876932144165,-0.0,-6.57791119351714e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,9.217789192916824e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,9.706776472739877e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.169391756178811e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,9.706775745144114e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0004604476853273,287.6483764648437,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,285.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,1.0134689807891846,-0.0,-6.57683330018699e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.216615580953658e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.705540287541226e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.168479351093993e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.705540287541226e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0004603890702128,287.64892578125,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.3443908691406,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092720299959,0.0,0.0,0.0,-0.0066780396737158,60.0,0.996601402759552,-0.0,-6.575157840416068e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.216615580953658e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.705540287541226e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.168479351093993e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.705540287541226e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0004603890702128,287.64892578125,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.3443908691406,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092720299959,0.0,0.0,0.0,-0.0066780396737158,60.0,0.996601402759552,-0.0,-6.575157840416068e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,9.21582177397795e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,9.704704280011356e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,7.167861622292548e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,9.704704280011356e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0004603494016919,287.6495056152344,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,285.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,0.9802427887916564,-0.0,-6.574023814209795e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,9.21582177397795e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,9.704704280011356e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,7.167861622292548e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,9.704704280011356e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0004603494016919,287.6495056152344,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,285.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,0.9802427887916564,-0.0,-6.574023814209795e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.215436148224398e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.704298281576484e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,7.167561852838844e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.704298281576484e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0004603301349561,287.65008544921875,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.7477723147105735e-09,0.0009818972321227,-0.0088707171380519,0.0,0.0,0.0,-0.0066707450896501,60.0,0.9646027684211732,-0.0,-6.573472433046845e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.215436148224398e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.704298281576484e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,7.167561852838844e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.704298281576484e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0004603301349561,287.65008544921875,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.7477723147105735e-09,0.0009818972321227,-0.0088707171380519,0.0,0.0,0.0,-0.0066707450896501,60.0,0.9646027684211732,-0.0,-6.573472433046845e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.215404134010896e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.70426481217146e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,7.167537114582956e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.70426481217146e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.0004603285342454,287.6506652832031,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.74736641717277e-09,0.000981893739663,-0.0088696535676717,0.0,0.0,0.0,-0.0066705434583127,60.0,0.9498336315155028,-0.0,-6.573426247769022e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.215404134010896e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.70426481217146e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,7.167537114582956e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.70426481217146e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.0004603285342454,287.6506652832031,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.74736641717277e-09,0.000981893739663,-0.0088696535676717,0.0,0.0,0.0,-0.0066705434583127,60.0,0.9498336315155028,-0.0,-6.573426247769022e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.215504542225972e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.704370313556864e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.167614967329428e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.704370313556864e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,0.0004603335401043,287.65093994140625,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,285.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.7486103110495606e-09,0.0009819043334573,-0.0088729131966829,0.0,0.0,0.0,-0.0066711604595184,60.0,0.9428310990333556,-0.0,-6.573568356316174e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
