time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365160,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.215681347995996e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.704556578071788e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,7.167752482928336e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.704555850476028e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0004603423585649,287.6512451171875,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2627258300781,285.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.7508049999246396e-09,0.0009819230763241,-0.0088786641135811,0.0,0.0,0.0,-0.0066722482442855,60.0,0.9360936284065248,-0.0,-6.573819888444632e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.216222679242492e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.70512628555298e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,7.168173033278435e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.70512628555298e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004603694251272,287.6518249511719,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542721416485e-09,0.0009819807019084,-0.008896317332983,0.0,0.0,0.0,-0.0066755884326994,60.0,0.9234792590141296,-0.0,-6.574591537855667e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.216222679242492e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.70512628555298e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,7.168173033278435e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.70512628555298e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004603694251272,287.6518249511719,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542721416485e-09,0.0009819807019084,-0.008896317332983,0.0,0.0,0.0,-0.0066755884326994,60.0,0.9234792590141296,-0.0,-6.574591537855667e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.216905164066702e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.70584515016526e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,7.168704178184271e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.70584515016526e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004604035348165,287.65240478515625,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,285.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041256625385e-09,0.0009820533450692,-0.0089185843244194,0.0,0.0,0.0,-0.0066798012703657,60.0,0.9125675559043884,-0.0,-6.57556498140366e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.216937178280205e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.705879347166048e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,7.168728916440159e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.705878619570284e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004604051064234,287.6524353027344,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766438716468201e-09,0.0009820568375289,-0.0089196264743804,0.0,0.0,0.0,-0.0066799987107515,60.0,0.9121346473693848,-0.0,-6.575610456138747e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.217775368597358e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.706761193228886e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,7.16938084224239e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.706761193228886e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004604469868354,287.65301513671875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768690397399496e-09,0.0009821460116654,-0.0089469561353325,0.0,0.0,0.0,-0.0066851694136857,60.0,0.9022629261016846,-0.0,-6.57680487847756e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.217775368597358e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.706761193228886e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,7.16938084224239e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.706761193228886e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004604469868354,287.65301513671875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768690397399496e-09,0.0009821460116654,-0.0089469561353325,0.0,0.0,0.0,-0.0066851694136857,60.0,0.9022629261016846,-0.0,-6.57680487847756e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.218655759468676e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.707688150228932e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,7.170065509853885e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.707688150228932e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0004604909336194,287.65362548828125,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,285.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756641536951,0.0,0.0,0.0,-0.0066906013526022,60.0,0.8939442038536072,-0.0,-6.578059696948912e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.218655759468676e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.707688150228932e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,7.170065509853885e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.707688150228932e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0004604909336194,287.65362548828125,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,285.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756641536951,0.0,0.0,0.0,-0.0066906013526022,60.0,0.8939442038536072,-0.0,-6.578059696948912e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.219090861734004e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.708146535558626e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.170403841882944e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.708146535558626e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0004605126741807,287.6539306640625,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,285.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793244385263961e-09,0.0009822860592976,-0.0089898612350225,0.0,0.0,0.0,-0.0066932872869074,60.0,0.8904561996459961,-0.0,-6.578680711299968e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.21950995689258e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.708588186185808e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.170730532379821e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.708588186185808e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0004605336289387,287.6542358398437,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,285.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,0.8873974084854126,-0.0,-6.579278988283478e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.220265928888692e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.7093841759488e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,7.171318429755047e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.7093841759488e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0004605713766068,287.65484619140625,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874904282471e-09,0.0009824110893532,-0.0090281954035162,0.0,0.0,0.0,-0.0067005404271185,60.0,0.8826125860214233,-0.0,-6.580356881613626e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.220265928888692e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.7093841759488e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,7.171318429755047e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.7093841759488e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0004605713766068,287.65484619140625,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874904282471e-09,0.0009824110893532,-0.0090281954035162,0.0,0.0,0.0,-0.0067005404271185,60.0,0.8826125860214233,-0.0,-6.580356881613626e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.220867650583386e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.710017184261233e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.171785546233878e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.710017184261233e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0004606014408636,287.65545654296875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815358695646864e-09,0.0009824751177802,-0.0090478044003248,0.0,0.0,0.0,-0.0067042503505945,60.0,0.8798880577087402,-0.0,-6.581214506695687e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.220867650583386e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.710017184261233e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.171785546233878e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.710017184261233e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0004606014408636,287.65545654296875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815358695646864e-09,0.0009824751177802,-0.0090478044003248,0.0,0.0,0.0,-0.0067042503505945,60.0,0.8798880577087402,-0.0,-6.581214506695687e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.222359949490055e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.711589518701658e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,7.172946789069101e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.711589518701658e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0004606760048773,287.65606689453125,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826378664001,3.833950490417237e-09,0.0009826340246945,-0.0090965181589126,0.0,0.0,0.0,-0.0067134667187929,60.0,0.8793338537216187,-0.0,-6.583344713817496e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.222359949490055e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.711589518701658e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,7.172946789069101e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.711589518701658e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0004606760048773,287.65606689453125,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826378664001,3.833950490417237e-09,0.0009826340246945,-0.0090965181589126,0.0,0.0,0.0,-0.0067134667187929,60.0,0.8793338537216187,-0.0,-6.583344713817496e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.225514077115804e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.714910993352532e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,7.175400241976604e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.714910265756772e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004608335439115,287.6567077636719,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829738410189,3.873234621920574e-09,0.0009829699993133,-0.0091994479298591,0.0,0.0,0.0,-0.0067329416051507,60.0,0.8811675906181335,-0.0,-6.587846712591272e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.225514077115804e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.714910993352532e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,7.175400241976604e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.714910265756772e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004608335439115,287.6567077636719,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829738410189,3.873234621920574e-09,0.0009829699993133,-0.0091994479298591,0.0,0.0,0.0,-0.0067329416051507,60.0,0.8811675906181335,-0.0,-6.587846712591272e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.22768740565516e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.717199282022192e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,7.177090446930379e-05,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.717199282022192e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004609421011991,287.6570129394531,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900310296955922e-09,0.0009832014329731,-0.0092703886330127,0.0,0.0,0.0,-0.006746363826096,60.0,0.882864236831665,-0.0,-6.590951073803808e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.230279829353094e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.719929221319036e-05,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,7.179106614785269e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.719929221319036e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004610715841408,287.6573181152344,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.1111145019531,285.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834814118221,3.93260091158254e-09,0.0009834775701165,-0.0093549955636262,0.0,0.0,0.0,-0.0067623718641698,60.0,0.8850880265235901,-0.0,-6.59465442254259e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.236542246071622e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.72652414930053e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.183977868407965e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.72652414930053e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0004613844503182,287.657958984375,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,285.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106198362366285e-09,0.0009841446299105,-0.0095594143494963,0.0,0.0,0.0,-0.006801048759371,60.0,0.8909713625907898,-0.0,-6.60360512938496e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.236542246071622e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.72652414930053e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.183977868407965e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.72652414930053e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0004613844503182,287.657958984375,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,285.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106198362366285e-09,0.0009841446299105,-0.0095594143494963,0.0,0.0,0.0,-0.006801048759371,60.0,0.8909713625907898,-0.0,-6.60360512938496e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.24410778679885e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.7344905952923e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.189861935330555e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.7344905952923e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004617623344529,287.6585998535156,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1020202636719,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849546477198,4.104863116083379e-09,0.0009849505731835,-0.0098063414916396,0.0,0.0,0.0,-0.0068477694876492,60.0,0.8988150358200073,-0.0,-6.61442598470785e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.24410778679885e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.7344905952923e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.189861935330555e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.7344905952923e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004617623344529,287.6585998535156,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1020202636719,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849546477198,4.104863116083379e-09,0.0009849505731835,-0.0098063414916396,0.0,0.0,0.0,-0.0068477694876492,60.0,0.8988150358200073,-0.0,-6.61442598470785e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.252851305063814e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.743698319653048e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,7.196662772912532e-05,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.743698319653048e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0004621990956366,287.6592102050781,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.1011047363281,285.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858862031251,4.213794202456711e-09,0.0009858820121735,-0.0100917499512434,0.0,0.0,0.0,-0.0069017712958157,60.0,0.9083995819091796,-0.0,-6.626944326626473e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.252851305063814e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.743698319653048e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,7.196662772912532e-05,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.743698319653048e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0004621990956366,287.6592102050781,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.1011047363281,285.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858862031251,4.213794202456711e-09,0.0009858820121735,-0.0100917499512434,0.0,0.0,0.0,-0.0069017712958157,60.0,0.9083995819091796,-0.0,-6.626944326626473e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.26251377677545e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.753873018780725e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,7.204177381936461e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.753873018780725e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.000462681724457,287.6598815917969,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.1027526855469,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869155474007,4.334160585983682e-09,0.0009869112400338,-0.0104071171954274,0.0,0.0,0.0,-0.0069614420644938,60.0,0.9195454716682434,-0.0,-6.64079067291823e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.26251377677545e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.753873018780725e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,7.204177381936461e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.753873018780725e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.000462681724457,287.6598815917969,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.1027526855469,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869155474007,4.334160585983682e-09,0.0009869112400338,-0.0104071171954274,0.0,0.0,0.0,-0.0069614420644938,60.0,0.9195454716682434,-0.0,-6.64079067291823e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.267652785638349e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.759284876054151e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,7.208174793049693e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.759284876054151e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0004629384784493,287.6601867675781,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.10467529296875,285.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874631650745,4.398189368259864e-09,0.0009874587412923,-0.0105748744681477,0.0,0.0,0.0,-0.0069931838661432,60.0,0.9257121086120604,-0.0,-6.648161843259004e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.272935858462006e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.764848073245956e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,7.212283526314422e-05,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.764848073245956e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0004632023628801,287.6605224609375,294.1499938964844,287.1376953125,285.9617614746094,287.4703063964844,287.10723876953125,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880259167402,4.464003389159643e-09,0.000988021492958,-0.0107473088428378,0.0,0.0,0.0,-0.0070258104242384,60.0,0.9321695566177368,-0.0,-6.655742623706828e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.283824329031631e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.776314254850148e-05,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,7.220752740977332e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.776314254850148e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004637462552636,287.6611633300781,294.1499938964844,287.1579895019531,285.9911804199219,287.4647216796875,287.1142272949219,285.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599654879200443e-09,0.0009891814552247,-0.0111027164384722,0.0,0.0,0.0,-0.0070930588990449,60.0,0.9459382891654968,-0.0,-6.671381669320908e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.283824329031631e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.776314254850148e-05,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,7.220752740977332e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.776314254850148e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004637462552636,287.6611633300781,294.1499938964844,287.1579895019531,285.9911804199219,287.4647216796875,287.1142272949219,285.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599654879200443e-09,0.0009891814552247,-0.0111027164384722,0.0,0.0,0.0,-0.0070930588990449,60.0,0.9459382891654968,-0.0,-6.671381669320908e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.29486777749844e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.7879434179049e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,7.229341281345114e-05,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.7879434179049e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0004642978892661,287.66180419921875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1238098144531,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230607787524e-09,0.0009903579484671,-0.0114631615579128,0.0,0.0,0.0,-0.0071612615138292,60.0,0.960784912109375,-0.0,-6.687261588922412e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.29486777749844e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.7879434179049e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,7.229341281345114e-05,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.7879434179049e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0004642978892661,287.66180419921875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1238098144531,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230607787524e-09,0.0009903579484671,-0.0114631615579128,0.0,0.0,0.0,-0.0071612615138292,60.0,0.960784912109375,-0.0,-6.687261588922412e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.305719868279994e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.799371036933736e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,7.237782119773328e-05,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.799371036933736e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0004648399772122,287.6624755859375,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1358337402344,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872427794566647e-09,0.0009915140690281,-0.0118173705413937,0.0,0.0,0.0,-0.0072282846085727,60.0,0.9764915704727172,-0.0,-6.702885002596305e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.305719868279994e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.799371036933736e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,7.237782119773328e-05,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.799371036933736e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0004648399772122,287.6624755859375,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1358337402344,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872427794566647e-09,0.0009915140690281,-0.0118173705413937,0.0,0.0,0.0,-0.0072282846085727,60.0,0.9764915704727172,-0.0,-6.702885002596305e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.315994975622743e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.810191841097549e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.245774031616747e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.810191841097549e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0004653532523661,287.66314697265625,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.1501770019531,285.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000438285662767e-09,0.0009926087222993,-0.0121527453884482,0.0,0.0,0.0,-0.007291744928807,60.0,0.9928956031799316,-0.0,-6.717694844837753e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.315994975622743e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.810191841097549e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.245774031616747e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.810191841097549e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0004653532523661,287.66314697265625,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.1501770019531,285.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000438285662767e-09,0.0009926087222993,-0.0121527453884482,0.0,0.0,0.0,-0.007291744928807,60.0,0.9928956031799316,-0.0,-6.717694844837753e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
