time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367500,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.32081020437181e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.815262455958872e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,7.249518967000768e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.815261728363112e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.000465593766421,287.6634521484375,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581726074219,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060424523861684e-09,0.0009931216482073,-0.0123099032789468,0.0,0.0,0.0,-0.007321482989937,60.0,1.0012996196746826,-0.0,-6.724640400079809e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.325356222689152e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.820049308473244e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,7.253054354805499e-05,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.820048580877484e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0004658208345063,287.6637878417969,294.1499938964844,287.25030517578125,286.1195983886719,287.4471435546875,287.1666564941406,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.117054779901764e-09,0.0009936059359461,-0.0124582666903734,0.0,0.0,0.0,-0.0073495572432875,60.0,1.0098016262054443,-0.0,-6.73120084115908e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.333562047686428e-05,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.828690235735849e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,7.259436824824661e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.828690235735849e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0004662307619582,287.6644592285156,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.1849060058594,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219284560098458e-09,0.0009944800985977,-0.0127260936424136,0.0,0.0,0.0,-0.0074002370238304,60.0,1.027005910873413,-0.0,-6.743051983448822e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.333562047686428e-05,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.828690235735849e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,7.259436824824661e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.828690235735849e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0004662307619582,287.6644592285156,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.1849060058594,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219284560098458e-09,0.0009944800985977,-0.0127260936424136,0.0,0.0,0.0,-0.0074002370238304,60.0,1.027005910873413,-0.0,-6.743051983448822e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.340517135569826e-05,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.836014942266048e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,7.264847226906568e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.836014942266048e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0004665782034862,287.6651306152344,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.204833984375,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952264372259,5.305934802635193e-09,0.0009952210821211,-0.0129531025886535,0.0,0.0,0.0,-0.0074431933462619,60.0,1.044352650642395,-0.0,-6.753104742074356e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.340517135569826e-05,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.836014942266048e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,7.264847226906568e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.836014942266048e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0004665782034862,287.6651306152344,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.204833984375,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952264372259,5.305934802635193e-09,0.0009952210821211,-0.0129531025886535,0.0,0.0,0.0,-0.0074431933462619,60.0,1.044352650642395,-0.0,-6.753104742074356e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.346676233690232e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.84250073088333e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.269637717399746e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.84250073088333e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.000466885860078,287.6658020019531,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259826660156,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995882670395,5.382662759956247e-09,0.0009958771988749,-0.0131541145965456,0.0,0.0,0.0,-0.0074812308885157,60.0,1.061699628829956,-0.0,-6.76201281635258e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.346676233690232e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.84250073088333e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.269637717399746e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.84250073088333e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.000466885860078,287.6658020019531,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259826660156,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995882670395,5.382662759956247e-09,0.0009958771988749,-0.0131541145965456,0.0,0.0,0.0,-0.0074812308885157,60.0,1.061699628829956,-0.0,-6.76201281635258e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.352735651191324e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.848881745710968e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,7.274350355146453e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.848881018115208e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0004671885399147,287.66650390625,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.24810791015625,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965281933546,5.458148599757351e-09,0.0009965227218344,-0.0133518725633621,0.0,0.0,0.0,-0.0075186528265476,60.0,1.0789463520050049,-0.0,-6.770782334797333e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.352735651191324e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.848881745710968e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,7.274350355146453e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.848881018115208e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0004671885399147,287.66650390625,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.24810791015625,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965281933546,5.458148599757351e-09,0.0009965227218344,-0.0133518725633621,0.0,0.0,0.0,-0.0075186528265476,60.0,1.0789463520050049,-0.0,-6.770782334797333e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.35618081712164e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.8525095381774e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,7.277030090335757e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.8525095381774e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0004673606308642,287.6668395996094,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.2594909667969,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996895134449,5.50106760144331e-09,0.0009968896629288,-0.0134643102064728,0.0,0.0,0.0,-0.007539929356426,60.0,1.0875180959701538,-0.0,-6.775771055345103e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.360125113744287e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.856662654783575e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.280097634065896e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.856662654783575e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,0.0004675576346926,287.66717529296875,294.1499938964844,287.3739929199219,286.2884521484375,287.4361267089844,287.27105712890625,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973153937608,5.550200743442701e-09,0.0009973098058253,-0.0135930264368653,0.0,0.0,0.0,-0.0075642867013812,60.0,1.0960582494735718,-0.0,-6.781483818940617e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.369770850753412e-05,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.866820619208738e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,7.287599873961881e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.866820619208738e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0004680394777096,287.6678466796875,294.1499938964844,287.39764404296875,286.3211669921875,287.435302734375,287.29461669921875,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983429918065,5.670373504074177e-09,0.0009983374038711,-0.013907846994698,0.0,0.0,0.0,-0.0076238610781729,60.0,1.1130330562591553,-0.0,-6.795468010523109e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.369770850753412e-05,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.866820619208738e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,7.287599873961881e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.866820619208738e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0004680394777096,287.6678466796875,294.1499938964844,287.39764404296875,286.3211669921875,287.435302734375,287.29461669921875,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983429918065,5.670373504074177e-09,0.0009983374038711,-0.013907846994698,0.0,0.0,0.0,-0.0076238610781729,60.0,1.1130330562591553,-0.0,-6.795468010523109e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.381950803799556e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.87964667729102e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.297073170775548e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.87964594969526e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0004686478932853,287.6685485839844,294.1499938964844,287.4203796386719,286.3530578613281,287.4349365234375,287.3186950683594,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996406733989,5.8221139020986365e-09,0.0009996348526328,-0.014305361546576,0.0,0.0,0.0,-0.0076990849338471,60.0,1.129770278930664,-0.0,-6.813145603246086e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.381950803799556e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.87964667729102e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.297073170775548e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.87964594969526e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0004686478932853,287.6685485839844,294.1499938964844,287.4203796386719,286.3530578613281,287.4349365234375,287.3186950683594,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996406733989,5.8221139020986365e-09,0.0009996348526328,-0.014305361546576,0.0,0.0,0.0,-0.0076990849338471,60.0,1.129770278930664,-0.0,-6.813145603246086e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.396386303706096e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.894847607938571e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,7.308300700969994e-05,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.894846880342811e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0004693689697887,287.6692199707031,294.1499938964844,287.4419860839844,286.3838806152344,287.4349365234375,287.3429870605469,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011785198003,6.001953156697937e-09,0.0010011725826188,-0.0147764766588807,0.0,0.0,0.0,-0.0077882390469312,60.0,1.1461666822433472,-0.0,-6.83412650914761e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.396386303706096e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.894847607938571e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,7.308300700969994e-05,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.894846880342811e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0004693689697887,287.6692199707031,294.1499938964844,287.4419860839844,286.3838806152344,287.4349365234375,287.3429870605469,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011785198003,6.001953156697937e-09,0.0010011725826188,-0.0147764766588807,0.0,0.0,0.0,-0.0077882390469312,60.0,1.1461666822433472,-0.0,-6.83412650914761e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.412837971467523e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.912172390613704e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.321096200030297e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.912171663017944e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0004701907746493,287.669921875,294.1499938964844,287.4623107910156,286.41339111328125,287.435302734375,287.3673400878906,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931385301,6.206919422879764e-09,0.0010029252152889,-0.0153134036809206,0.0,0.0,0.0,-0.0078898491337895,60.0,1.1620427370071411,-0.0,-6.858078194227346e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.412837971467523e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.912172390613704e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.321096200030297e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.912171663017944e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0004701907746493,287.669921875,294.1499938964844,287.4623107910156,286.41339111328125,287.435302734375,287.3673400878906,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931385301,6.206919422879764e-09,0.0010029252152889,-0.0153134036809206,0.0,0.0,0.0,-0.0078898491337895,60.0,1.1620427370071411,-0.0,-6.858078194227346e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.421668073628098e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.92147033684887e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,7.327963976422325e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.921469609253109e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0004706318140961,287.6702575683594,294.1499938964844,287.47186279296875,286.4276123046875,287.43560791015625,287.37939453125,285.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316922984694884e-09,0.0010038658510893,-0.0156015632674098,0.0,0.0,0.0,-0.0079443827271461,60.0,1.169709324836731,-0.0,-6.870950386428376e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,9.430763020645828e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,9.93104767985642e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,7.335037662414834e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,9.93104767985642e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0004710861248895,287.6706237792969,294.1499938964844,287.4810485839844,286.4414367675781,287.4360046386719,287.391357421875,285.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232790677337e-09,0.0010048346593976,-0.0158983785659074,0.0,0.0,0.0,-0.008000555448234,60.0,1.1771702766418457,-0.0,-6.884221193104167e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.44932908168994e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.95059817796573e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,7.349478255491704e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.95059817796573e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0004720135475508,287.6713256835937,294.1499938964844,287.4979858398437,286.4677734375,287.43701171875,287.4147033691406,285.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539764252211e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,1.1913535594940186,-0.0,-6.911352556926431e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.44932908168994e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.95059817796573e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,7.349478255491704e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.95059817796573e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0004720135475508,287.6713256835937,294.1499938964844,287.4979858398437,286.4677734375,287.43701171875,287.4147033691406,285.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539764252211e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,1.1913535594940186,-0.0,-6.911352556926431e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,9.467574273003264e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,9.969811799237505e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.363669283222407e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,9.969811799237505e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0004729249631054,287.6720275878906,294.1499938964844,287.5129699707031,286.4921569824219,287.4382629394531,287.43707275390625,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888856596276582e-09,0.0010087564587593,-0.0170997027307748,0.0,0.0,0.0,-0.008227914571762,60.0,1.204362154006958,-0.0,-6.938068253248275e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,9.467574273003264e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,9.969811799237505e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.363669283222407e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,9.969811799237505e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0004729249631054,287.6720275878906,294.1499938964844,287.5129699707031,286.4921569824219,287.4382629394531,287.43707275390625,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888856596276582e-09,0.0010087564587593,-0.0170997027307748,0.0,0.0,0.0,-0.008227914571762,60.0,1.204362154006958,-0.0,-6.938068253248275e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.48443339439109e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.987565135816112e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,7.376781286438927e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.987565135816112e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0004737670824397,287.6727294921875,294.1499938964844,287.52569580078125,286.514404296875,287.4397277832031,287.4579162597656,285.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098892584878058e-09,0.0010105525143444,-0.0176498498767614,0.0,0.0,0.0,-0.0083320392295718,60.0,1.2158180475234983,-0.0,-6.96279798262367e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.48443339439109e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.987565135816112e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,7.376781286438927e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.987565135816112e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0004737670824397,287.6727294921875,294.1499938964844,287.52569580078125,286.514404296875,287.4397277832031,287.4579162597656,285.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098892584878058e-09,0.0010105525143444,-0.0176498498767614,0.0,0.0,0.0,-0.0083320392295718,60.0,1.2158180475234983,-0.0,-6.96279798262367e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.49864916037768e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.000100025354186,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,7.387838559225202e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.000100025354186,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0004744772159028,287.6734313964844,294.1499938964844,287.5360107421875,286.5342712402344,287.4413757324219,287.47686767578125,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120742954313,7.276001579015201e-09,0.0010120670776814,-0.0181137379258871,0.0,0.0,0.0,-0.0084198405966162,60.0,1.22542142868042,-0.0,-6.983685807426809e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.49864916037768e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.000100025354186,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,7.387838559225202e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.000100025354186,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0004744772159028,287.6734313964844,294.1499938964844,287.5360107421875,286.5342712402344,287.4413757324219,287.47686767578125,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120742954313,7.276001579015201e-09,0.0010120670776814,-0.0181137379258871,0.0,0.0,0.0,-0.0084198405966162,60.0,1.22542142868042,-0.0,-6.983685807426809e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,9.50457906583324e-05,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001000877964543,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,7.392450061161071e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001000877964543,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0004747734055854,287.6737976074219,294.1499938964844,287.5401611328125,286.54327392578125,287.4422607421875,287.48541259765625,285.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127061977982,7.3498767072521795e-09,0.0010126988636329,-0.0183072295039892,0.0,0.0,0.0,-0.0084564639255404,60.0,1.2293795347213743,-0.0,-6.992407719508267e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.509438677923754e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001001389682642,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,7.39622992114164e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001001389682642,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0004750161606352,287.6741638183594,294.1499938964844,287.54364013671875,286.55157470703125,287.44317626953125,287.493408203125,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013224129565,7.410421609677087e-09,0.0010132166789844,-0.0184658076614141,0.0,0.0,0.0,-0.0084864785894751,60.0,1.232832670211792,-0.0,-6.99955933214369e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,9.515468991594388e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001002024728222,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,7.400920731015503e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001002024728222,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0004753173852805,287.67486572265625,294.1499938964844,287.5483703613281,286.5660705566406,287.44500732421875,287.5074768066406,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138666257262,7.485544628593743e-09,0.0010138591751456,-0.0186625644564628,0.0,0.0,0.0,-0.0085237212479114,60.0,1.2379283905029297,-0.0,-7.008438274169748e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,9.515468991594388e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001002024728222,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,7.400920731015503e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001002024728222,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0004753173852805,287.67486572265625,294.1499938964844,287.5483703613281,286.5660705566406,287.44500732421875,287.5074768066406,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138666257262,7.485544628593743e-09,0.0010138591751456,-0.0186625644564628,0.0,0.0,0.0,-0.0085237212479114,60.0,1.2379283905029297,-0.0,-7.008438274169748e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.516414866084232e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001002124336082,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.401656330330297e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001002124336082,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0004753646499011,287.6755676269531,294.1499938964844,287.54998779296875,286.5775451660156,287.4468994140625,287.5184631347656,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139675578102,7.497324538974226e-09,0.0010139599908143,-0.0186934154480695,0.0,0.0,0.0,-0.0085295615717768,60.0,1.2401363849639893,-0.0,-7.009831648474575e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.516414866084232e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001002124336082,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.401656330330297e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001002124336082,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0004753646499011,287.6755676269531,294.1499938964844,287.54998779296875,286.5775451660156,287.4468994140625,287.5184631347656,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139675578102,7.497324538974226e-09,0.0010139599908143,-0.0186934154480695,0.0,0.0,0.0,-0.0085295615717768,60.0,1.2401363849639893,-0.0,-7.009831648474575e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,9.512354154139756e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001001696728053,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.39849783712998e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001001696728053,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0004751617962028,287.6763000488281,294.1499938964844,287.54998779296875,286.5874328613281,287.44873046875,287.52667236328125,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446722793957861e-09,0.0010135275078937,-0.0185608845204114,0.0,0.0,0.0,-0.0085044763982295,60.0,1.2401046752929688,-0.0,-7.00384958918221e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,9.512354154139756e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001001696728053,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.39849783712998e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001001696728053,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0004751617962028,287.6763000488281,294.1499938964844,287.54998779296875,286.5874328613281,287.44873046875,287.52667236328125,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446722793957861e-09,0.0010135275078937,-0.0185608845204114,0.0,0.0,0.0,-0.0085044763982295,60.0,1.2401046752929688,-0.0,-7.00384958918221e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.50432222452946e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.000100085089798,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,7.392250699922442e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.000100085089798,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0004747605999,287.6770324707031,294.1499938964844,287.54998779296875,286.5973205566406,287.4505615234375,287.5326538085937,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126791894435,7.346648622785777e-09,0.0010126718552783,-0.0182987749576568,0.0,0.0,0.0,-0.0084548667073249,60.0,1.238947868347168,-0.0,-6.992026158059161e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
