time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369840,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.50432222452946e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.000100085089798,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,7.392250699922442e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.000100085089798,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0004747605999,287.6770324707031,294.1499938964844,287.54998779296875,286.5973205566406,287.4505615234375,287.5326538085937,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126791894435,7.346648622785777e-09,0.0010126718552783,-0.0182987749576568,0.0,0.0,0.0,-0.0084548667073249,60.0,1.238947868347168,-0.0,-6.992026158059161e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.499136649537832e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001000304910121,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,7.3882176366169e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001000304837361,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004745015758089,287.6773681640625,294.1499938964844,287.54998779296875,286.6022644042969,287.4514465332031,287.5350341796875,285.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282039860001532e-09,0.0010121194645762,-0.0181295536458492,0.0,0.0,0.0,-0.0084228375926613,60.0,1.2381521463394165,-0.0,-6.984398481790778e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.493141260463744e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.996735025197268e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,7.38355447538197e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.996734297601506e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0004742020391859,287.677734375,294.1499938964844,287.54998779296875,286.6072082519531,287.45233154296875,287.5370483398437,285.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207332064496086e-09,0.0010114806937053,-0.017933877184987,0.0,0.0,0.0,-0.0083858016878366,60.0,1.2372283935546875,-0.0,-6.975583488610938e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.4793809694238e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.98224495560862e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.372852269327268e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.98224495560862e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0004735147231258,287.678466796875,294.1499938964844,287.54998779296875,286.6170959472656,287.4540710449219,287.54034423828125,285.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100217768922,7.0358900927658405e-09,0.0010100146755576,-0.0174848288297653,0.0,0.0,0.0,-0.0083008110523223,60.0,1.2351151704788208,-0.0,-6.95537565320592e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.4793809694238e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.98224495560862e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.372852269327268e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.98224495560862e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0004735147231258,287.678466796875,294.1499938964844,287.54998779296875,286.6170959472656,287.4540710449219,287.54034423828125,285.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100217768922,7.0358900927658405e-09,0.0010100146755576,-0.0174848288297653,0.0,0.0,0.0,-0.0083008110523223,60.0,1.2351151704788208,-0.0,-6.95537565320592e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.4640621682629e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.966113429982217e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,7.360937161138281e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.966112702386454e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004727494961116,287.67919921875,294.1499938964844,287.54998779296875,286.626953125,287.4557800292969,287.542724609375,285.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845024103085961e-09,0.0010083826491609,-0.0169848892837762,0.0,0.0,0.0,-0.0082061905413866,60.0,1.232702612876892,-0.0,-6.9329125551576e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.4640621682629e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.966113429982217e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,7.360937161138281e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.966112702386454e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004727494961116,287.67919921875,294.1499938964844,287.54998779296875,286.626953125,287.4557800292969,287.542724609375,285.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845024103085961e-09,0.0010083826491609,-0.0169848892837762,0.0,0.0,0.0,-0.0082061905413866,60.0,1.232702612876892,-0.0,-6.9329125551576e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,9.447920456295832e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,9.94911533780396e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,7.348382496275008e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,9.94911533780396e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0004719431744888,287.6799011230469,294.1499938964844,287.54998779296875,286.6368408203125,287.4574584960937,287.54443359375,285.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439094226211645e-09,0.0010066629620268,-0.0164580941200256,0.0,0.0,0.0,-0.0081064896658062,60.0,1.2301151752471924,-0.0,-6.909282745937162e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,9.447920456295832e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,9.94911533780396e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,7.348382496275008e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,9.94911533780396e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0004719431744888,287.6799011230469,294.1499938964844,287.54998779296875,286.6368408203125,287.4574584960937,287.54443359375,285.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439094226211645e-09,0.0010066629620268,-0.0164580941200256,0.0,0.0,0.0,-0.0081064896658062,60.0,1.2301151752471924,-0.0,-6.909282745937162e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.431814396521077e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.932154353009536e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,7.335855480050668e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.932154353009536e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0004711386573035,287.6806335449219,294.1499938964844,287.54998779296875,286.6466979980469,287.4591064453125,287.54571533203125,285.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049534030258,6.4432370550093765e-09,0.0010049470001831,-0.0159324426203966,0.0,0.0,0.0,-0.008007007651031,60.0,1.227476716041565,-0.0,-6.885745307272374e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.431814396521077e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.932154353009536e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,7.335855480050668e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.932154353009536e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0004711386573035,287.6806335449219,294.1499938964844,287.54998779296875,286.6466979980469,287.4591064453125,287.54571533203125,285.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049534030258,6.4432370550093765e-09,0.0010049470001831,-0.0159324426203966,0.0,0.0,0.0,-0.008007007651031,60.0,1.227476716041565,-0.0,-6.885745307272374e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,9.424027666682376e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,9.923955076374114e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,7.329799700528383e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,9.923955076374114e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0004707497137133,287.6809997558594,294.1499938964844,287.54998779296875,286.6516418457031,287.4599304199219,287.5462341308594,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041238274425,6.3462275434744705e-09,0.0010041174245998,-0.0156783256679773,0.0,0.0,0.0,-0.0079589150846004,60.0,1.2261698246002195,-0.0,-6.874380886756627e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.41649850574322e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.916026465361938e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.323943282244727e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.916026465361938e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004703736049123,287.6813659667969,294.1499938964844,287.54998779296875,286.6565856933594,287.4607238769531,287.5466613769531,285.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033213766291,6.252413253804434e-09,0.0010033152066171,-0.0154325766488909,0.0,0.0,0.0,-0.0079124076291918,60.0,1.224883794784546,-0.0,-6.863400159318189e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.402566502103582e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.901355224428698e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,7.313107198569924e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.901355224428698e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004696776741184,287.6820678710937,294.1499938964844,287.54998779296875,286.6664428710937,287.4623107910156,287.5473937988281,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018369648605,6.078829883904291e-09,0.0010018307948485,-0.0149778621271252,0.0,0.0,0.0,-0.0078263543546199,60.0,1.2224202156066897,-0.0,-6.843104927156676e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.402566502103582e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.901355224428698e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,7.313107198569924e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.901355224428698e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004696776741184,287.6820678710937,294.1499938964844,287.54998779296875,286.6664428710937,287.4623107910156,287.5473937988281,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018369648605,6.078829883904291e-09,0.0010018307948485,-0.0149778621271252,0.0,0.0,0.0,-0.0078263543546199,60.0,1.2224202156066897,-0.0,-6.843104927156676e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.390641935169695e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.88879837677814e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.303832535399124e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.88879837677814e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0004690820060204,287.68280029296875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638366699219,287.5479431152344,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005662916228,5.9302593946597434e-09,0.0010005603544414,-0.0145886642858386,0.0,0.0,0.0,-0.0077527011744678,60.0,1.2201862335205078,-0.0,-6.825758447348562e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.390641935169695e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.88879837677814e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.303832535399124e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,9.88879837677814e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0004690820060204,287.68280029296875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638366699219,287.5479431152344,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005662916228,5.9302593946597434e-09,0.0010005603544414,-0.0145886642858386,0.0,0.0,0.0,-0.0077527011744678,60.0,1.2201862335205078,-0.0,-6.825758447348562e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.380802657688037e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.878437413135543e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.296180410776287e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.878437413135543e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0004685905296355,287.6835327148437,294.1499938964844,287.54998779296875,286.6861572265625,287.4653625488281,287.5483703613281,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995178552344,5.8076721209943125e-09,0.0009995120344683,-0.0142675284296274,0.0,0.0,0.0,-0.0076919291168451,60.0,1.2181912660598757,-0.0,-6.811462327505069e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.380802657688037e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.878437413135543e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.296180410776287e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.878437413135543e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0004685905296355,287.6835327148437,294.1499938964844,287.54998779296875,286.6861572265625,287.4653625488281,287.5483703613281,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995178552344,5.8076721209943125e-09,0.0009995120344683,-0.0142675284296274,0.0,0.0,0.0,-0.0076919291168451,60.0,1.2181912660598757,-0.0,-6.811462327505069e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.373307693749666e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.870544454315676e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,7.290350913535804e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.870544454315676e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0004682161379605,287.6842346191406,294.1499938964844,287.54998779296875,286.6960144042969,287.46685791015625,287.5487060546875,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987191297113,5.714288153768621e-09,0.0009987134253606,-0.0140228904783725,0.0,0.0,0.0,-0.0076456340029835,60.0,1.2164868116378784,-0.0,-6.800581786592377e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.373307693749666e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.870544454315676e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,7.290350913535804e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.870544454315676e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0004682161379605,287.6842346191406,294.1499938964844,287.54998779296875,286.6960144042969,287.46685791015625,287.5487060546875,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987191297113,5.714288153768621e-09,0.0009987134253606,-0.0140228904783725,0.0,0.0,0.0,-0.0076456340029835,60.0,1.2164868116378784,-0.0,-6.800581786592377e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.370342741021886e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.867422340903433e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,7.288044434972107e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.867422340903433e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0004680680285673,287.6846008300781,294.1499938964844,287.54998779296875,286.700927734375,287.46759033203125,287.548828125,285.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.677341707865935e-09,0.0009983974741771,-0.0139261009171605,0.0,0.0,0.0,-0.0076273181475698,60.0,1.2157378196716309,-0.0,-6.796279450327347e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.368068276671691e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.865027095656842e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,7.2862756496761e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.865027095656842e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0004679544072132,287.6849670410156,294.1499938964844,287.54998779296875,286.7058410644531,287.46832275390625,287.5489501953125,285.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981606854125,5.648999934493304e-09,0.0009981549810618,-0.013851854018867,0.0,0.0,0.0,-0.0076132677495479,60.0,1.2150743007659912,-0.0,-6.792979689862477e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.3651375209447e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.861940634436904e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.283996092155576e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.861940634436904e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.000467808014946,287.6856994628906,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491638183594,285.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978483431041,5.612480702410494e-09,0.0009978426387533,-0.013756182976067,0.0,0.0,0.0,-0.0075951628386974,60.0,1.213950514793396,-0.0,-6.78872922321716e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.3651375209447e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.861940634436904e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.283996092155576e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.861940634436904e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.000467808014946,287.6856994628906,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491638183594,285.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978483431041,5.612480702410494e-09,0.0009978426387533,-0.013756182976067,0.0,0.0,0.0,-0.0075951628386974,60.0,1.213950514793396,-0.0,-6.78872922321716e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.364108700538054e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.860857971943916e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,7.283195736818016e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.860857971943916e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004677566466853,287.6864318847656,294.1499938964844,287.54998779296875,286.7255249023437,287.47119140625,287.54931640625,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599663399635801e-09,0.0009977330919355,-0.0137226050719618,0.0,0.0,0.0,-0.0075888084247708,60.0,1.2131062746047974,-0.0,-6.7872377940148e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.364108700538054e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.860857971943916e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,7.283195736818016e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.860857971943916e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004677566466853,287.6864318847656,294.1499938964844,287.54998779296875,286.7255249023437,287.47119140625,287.54931640625,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599663399635801e-09,0.0009977330919355,-0.0137226050719618,0.0,0.0,0.0,-0.0075888084247708,60.0,1.2131062746047974,-0.0,-6.7872377940148e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.364322613691912e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.861082799034192e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,7.28336235624738e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.861082799034192e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0004677672986872,287.6871643066406,294.1499938964844,287.54998779296875,286.7353820800781,287.4725646972656,287.5494689941406,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602318609021495e-09,0.0009977556765079,-0.0137295620515942,0.0,0.0,0.0,-0.00759012484923,60.0,1.212477207183838,-0.0,-6.787546880104858e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.364322613691912e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.861082799034192e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,7.28336235624738e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.861082799034192e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0004677672986872,287.6871643066406,294.1499938964844,287.54998779296875,286.7353820800781,287.4725646972656,287.5494689941406,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602318609021495e-09,0.0009977556765079,-0.0137295620515942,0.0,0.0,0.0,-0.00759012484923,60.0,1.212477207183838,-0.0,-6.787546880104858e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.36489668674767e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.861687431111932e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,7.28380837244913e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.861687431111932e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.000467795995064,287.6878967285156,294.1499938964844,287.54998779296875,286.7452087402344,287.47393798828125,287.549560546875,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482862919569,0.0,0.0,0.0,-0.0075936680659651,60.0,1.2119479179382324,-0.0,-6.78837892564843e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.36489668674767e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.861687431111932e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,7.28380837244913e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.861687431111932e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.000467795995064,287.6878967285156,294.1499938964844,287.54998779296875,286.7452087402344,287.47393798828125,287.549560546875,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482862919569,0.0,0.0,0.0,-0.0075936680659651,60.0,1.2119479179382324,-0.0,-6.78837892564843e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,9.365124424220994e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,9.861926810117438e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,7.283985905814916e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,9.861926810117438e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0004678073455579,287.6882629394531,294.1499938964844,287.54998779296875,286.7501220703125,287.474609375,287.54962158203125,285.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299514012875e-09,0.0009978411253541,-0.0137557089328765,0.0,0.0,0.0,-0.0075950729660689,60.0,1.211693286895752,-0.0,-6.788708617477823e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.365257574245334e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.862067963695154e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,7.284089224413037e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.862067236099392e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0004678140394389,287.6886291503906,294.1499938964844,287.54998779296875,286.7550354003906,287.47528076171875,287.5496520996094,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961739925344e-09,0.0009978553280234,-0.0137600637972354,0.0,0.0,0.0,-0.0075958971865475,60.0,1.211433172225952,-0.0,-6.78890188510195e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.365072037326172e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.86187151283957e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,7.283945160452276e-05,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.86187151283957e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0004678047262132,287.6893615722656,294.1499938964844,287.54998779296875,286.7648620605469,287.4765930175781,287.5497131347656,285.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611639597447038e-09,0.0009978354210034,-0.0137539803981781,0.0,0.0,0.0,-0.0075947460718452,60.0,1.2108726501464844,-0.0,-6.788631878862361e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.365072037326172e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.86187151283957e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,7.283945160452276e-05,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.86187151283957e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0004678047262132,287.6893615722656,294.1499938964844,287.54998779296875,286.7648620605469,287.4765930175781,287.5497131347656,285.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611639597447038e-09,0.0009978354210034,-0.0137539803981781,0.0,0.0,0.0,-0.0075947460718452,60.0,1.2108726501464844,-0.0,-6.788631878862361e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.364199650008231e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.86095328698866e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.283267041202635e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.86095328698866e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0004677611868828,287.6900939941406,294.1499938964844,287.54998779296875,286.7746887207031,287.4779052734375,287.5497741699219,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600771846303587e-09,0.0009977425215765,-0.0137255098670721,0.0,0.0,0.0,-0.0075893583707511,60.0,1.2102354764938354,-0.0,-6.787367112792708e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.364199650008231e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.86095328698866e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.283267041202635e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.86095328698866e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0004677611868828,287.6900939941406,294.1499938964844,287.54998779296875,286.7746887207031,287.4779052734375,287.5497741699219,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600771846303587e-09,0.0009977425215765,-0.0137255098670721,0.0,0.0,0.0,-0.0075893583707511,60.0,1.2102354764938354,-0.0,-6.787367112792708e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.362592390971258e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.859260899247602e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.282016304088756e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.859260899247602e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0004676808894146,287.6908264160156,294.1499938964844,287.54998779296875,286.7845153808594,287.4791564941406,287.5498352050781,285.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.5807429788501395e-09,0.0009975712746381,-0.0136730391532182,0.0,0.0,0.0,-0.0075794290751218,60.0,1.2095038890838623,-0.0,-6.785036532619415e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.362592390971258e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.859260899247602e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.282016304088756e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.859260899247602e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0004676808894146,287.6908264160156,294.1499938964844,287.54998779296875,286.7845153808594,287.4791564941406,287.5498352050781,285.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.5807429788501395e-09,0.0009975712746381,-0.0136730391532182,0.0,0.0,0.0,-0.0075794290751218,60.0,1.2095038890838623,-0.0,-6.785036532619415e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
