time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372180,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.360342664876951e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.856891847448424e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,7.280266436282545e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.856891847448424e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0004675685195252,287.6915588378906,294.1499938964844,287.54998779296875,286.7943420410156,287.4804077148437,287.54986572265625,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552707182943095e-09,0.0009973315754905,-0.0135995931923389,0.0,0.0,0.0,-0.0075655309483408,60.0,1.2086896896362305,-0.0,-6.781775852005012e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.360342664876951e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.856891847448424e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,7.280266436282545e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.856891847448424e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0004675685195252,287.6915588378906,294.1499938964844,287.54998779296875,286.7943420410156,287.4804077148437,287.54986572265625,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552707182943095e-09,0.0009973315754905,-0.0135995931923389,0.0,0.0,0.0,-0.0075655309483408,60.0,1.2086896896362305,-0.0,-6.781775852005012e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.359000978292896e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.855478856479748e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,7.279223063960671e-05,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.855478856479748e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0004675014642998,287.6919250488281,294.1499938964844,287.54998779296875,286.7992553710937,287.48101806640625,287.54986572265625,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.535984559656981e-09,0.0009971886174753,-0.013555783778429,0.0,0.0,0.0,-0.0075572407804429,60.0,1.2082481384277344,-0.0,-6.779831096537238e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,9.357529052067548e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,9.853929077507928e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,7.27807855582796e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,9.853929077507928e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004674279771279,287.6922912597656,294.1499938964844,287.54998779296875,286.8041687011719,287.48162841796875,287.5498962402344,285.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517648560271482e-09,0.0009970318060368,-0.0135077470913529,0.0,0.0,0.0,-0.0075481506064534,60.0,1.2077890634536743,-0.0,-6.77769875778722e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.354266512673348e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.850492642726748e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,7.275540701812133e-05,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.850492642726748e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0004672649665735,287.69305419921875,294.1499938964844,287.54998779296875,286.81396484375,287.4828491210937,287.5498962402344,285.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476990416752869e-09,0.0009966841898858,-0.0134012326598167,0.0,0.0,0.0,-0.0075279949232935,60.0,1.2068248987197876,-0.0,-6.772972227508944e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.354266512673348e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.850492642726748e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,7.275540701812133e-05,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,9.850492642726748e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0004672649665735,287.69305419921875,294.1499938964844,287.54998779296875,286.81396484375,287.4828491210937,287.5498962402344,285.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476990416752869e-09,0.0009966841898858,-0.0134012326598167,0.0,0.0,0.0,-0.0075279949232935,60.0,1.2068248987197876,-0.0,-6.772972227508944e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.350706386612728e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.846744069363922e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,7.272771472344175e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.846744069363922e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0004670871421694,287.6937866210937,294.1499938964844,287.54998779296875,286.82379150390625,287.4840087890625,287.5499267578125,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963102638721,5.432635674651465e-09,0.0009963049087673,-0.0132850334048271,0.0,0.0,0.0,-0.0075060063973069,60.0,1.2058145999908447,-0.0,-6.76781795050374e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.350706386612728e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.846744069363922e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,7.272771472344175e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.846744069363922e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0004670871421694,287.6937866210937,294.1499938964844,287.54998779296875,286.82379150390625,287.4840087890625,287.5499267578125,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963102638721,5.432635674651465e-09,0.0009963049087673,-0.0132850334048271,0.0,0.0,0.0,-0.0075060063973069,60.0,1.2058145999908447,-0.0,-6.76781795050374e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.346978913526982e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.84281869023107e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,7.269872730830684e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.84281869023107e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0004669009358622,287.69451904296875,294.1499938964844,287.54998779296875,286.8335876464844,287.48516845703125,287.5499267578125,285.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386188384193247e-09,0.0009959076996892,-0.0131633514538407,0.0,0.0,0.0,-0.0074829803779721,60.0,1.2047709226608276,-0.0,-6.762422088968378e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.346978913526982e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.84281869023107e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,7.269872730830684e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.84281869023107e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0004669009358622,287.69451904296875,294.1499938964844,287.54998779296875,286.8335876464844,287.48516845703125,287.5499267578125,285.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386188384193247e-09,0.0009959076996892,-0.0131633514538407,0.0,0.0,0.0,-0.0074829803779721,60.0,1.2047709226608276,-0.0,-6.762422088968378e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.343216515844688e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.838856931310148e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,7.26694634067826e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.838856931310148e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0004667130124289,287.6952514648437,294.1499938964844,287.54998779296875,286.8433837890625,287.486328125,287.5499572753906,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,1.2037127017974854,-0.0,-6.75697862106972e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.343216515844688e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.838856931310148e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,7.26694634067826e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.838856931310148e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0004667130124289,287.6952514648437,294.1499938964844,287.54998779296875,286.8433837890625,287.486328125,287.5499572753906,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,1.2037127017974854,-0.0,-6.75697862106972e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.34134586714208e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.836887329583988e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.265491149155423e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.836887329583988e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0004666195600293,287.6956481933594,294.1499938964844,287.54998779296875,286.8482971191406,287.48687744140625,287.5499572753906,285.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316003193200913e-09,0.0009953075787052,-0.0129794795066118,0.0,0.0,0.0,-0.0074481861665844,60.0,1.203182578086853,-0.0,-6.754273584874684e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.339523239759728e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.834967931965366e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,7.26407379261218e-05,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.834967931965366e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0004665285232476,287.6960144042969,294.1499938964844,287.54998779296875,286.8531799316406,287.4874267578125,287.5499572753906,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293293359187601e-09,0.0009951133979484,-0.0129199838265776,0.0,0.0,0.0,-0.0074369283393025,60.0,1.20265531539917,-0.0,-6.751637471325014e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.336053335573524e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.831313946051524e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,7.26137513993308e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.831313946051524e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0004663552099373,287.6967468261719,294.1499938964844,287.54998779296875,286.86297607421875,287.488525390625,287.5499572753906,285.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947489015758,5.250058165984228e-09,0.0009947436628863,-0.0128067154437303,0.0,0.0,0.0,-0.007415494415909,60.0,1.201616883277893,-0.0,-6.746621039610545e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.336053335573524e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.831313946051524e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,7.26137513993308e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.831313946051524e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0004663552099373,287.6967468261719,294.1499938964844,287.54998779296875,286.86297607421875,287.488525390625,287.5499572753906,285.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947489015758,5.250058165984228e-09,0.0009947436628863,-0.0128067154437303,0.0,0.0,0.0,-0.007415494415909,60.0,1.201616883277893,-0.0,-6.746621039610545e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.332898480352014e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.827991743804888e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,7.258920959429815e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.827991743804888e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0004661976126953,287.697509765625,294.1499938964844,287.54998779296875,286.8727722167969,287.4896240234375,287.54998779296875,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944126941263,5.2107509418419795e-09,0.0009944074554368,-0.0127037372440099,0.0,0.0,0.0,-0.0073960083536803,60.0,1.2006081342697144,-0.0,-6.742062197417908e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.332898480352014e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.827991743804888e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,7.258920959429815e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.827991743804888e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0004661976126953,287.697509765625,294.1499938964844,287.54998779296875,286.8727722167969,287.4896240234375,287.54998779296875,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944126941263,5.2107509418419795e-09,0.0009944074554368,-0.0127037372440099,0.0,0.0,0.0,-0.0073960083536803,60.0,1.2006081342697144,-0.0,-6.742062197417908e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.330021566711366e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.82496203505434e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,7.256683602463454e-05,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.82496203505434e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0004660538979806,287.6982421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906921386719,287.54998779296875,285.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174902728555253e-09,0.0009941009338945,-0.012609819881618,0.0,0.0,0.0,-0.0073782368563115,60.0,1.1996403932571411,-0.0,-6.737905522413713e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.330021566711366e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.82496203505434e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,7.256683602463454e-05,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.82496203505434e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0004660538979806,287.6982421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906921386719,287.54998779296875,285.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174902728555253e-09,0.0009941009338945,-0.012609819881618,0.0,0.0,0.0,-0.0073782368563115,60.0,1.1996403932571411,-0.0,-6.737905522413713e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.32730472413823e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.822101128520444e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,7.254569936776534e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.822101128520444e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0004659181868191,287.698974609375,294.1499938964844,287.54998779296875,286.8910522460937,287.4917297363281,287.54998779296875,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938165312632,5.1410471435531235e-09,0.0009938114089891,-0.0125211225822567,0.0,0.0,0.0,-0.0073614530265331,60.0,1.1987003087997437,-0.0,-6.73398119488411e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.32730472413823e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.822101128520444e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,7.254569936776534e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.822101128520444e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0004659181868191,287.698974609375,294.1499938964844,287.54998779296875,286.8910522460937,287.4917297363281,287.54998779296875,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938165312632,5.1410471435531235e-09,0.0009938114089891,-0.0125211225822567,0.0,0.0,0.0,-0.0073614530265331,60.0,1.1987003087997437,-0.0,-6.73398119488411e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.326005965704098e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.820733248488978e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,7.253560033859685e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.820733248488978e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.000465853314381,287.6993713378906,294.1499938964844,287.54998779296875,286.89520263671875,287.4922180175781,287.54998779296875,285.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124863200478558e-09,0.0009936729911714,-0.0124787231907248,0.0,0.0,0.0,-0.0073534296825528,60.0,1.1982382535934448,-0.0,-6.732105362061702e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.324746497441085e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.819406841415912e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.252580689964816e-05,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.819406841415912e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0004657903918996,287.6997375488281,294.1499938964844,287.54998779296875,286.8992004394531,287.49273681640625,287.54998779296875,285.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109171308248506e-09,0.0009935388807207,-0.0124376136809587,0.0,0.0,0.0,-0.0073456508107483,60.0,1.197780966758728,-0.0,-6.730287793743629e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.322347614215688e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.816881356528027e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.25071513443254e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.816881356528027e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0004656706005334,287.70050048828125,294.1499938964844,287.54998779296875,286.9066772460937,287.4937438964844,287.54998779296875,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079285880782436e-09,0.0009932833490893,-0.0123593173921108,0.0,0.0,0.0,-0.0073308353312313,60.0,1.1968811750411987,-0.0,-6.72682531899227e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.322347614215688e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.816881356528027e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.25071513443254e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.816881356528027e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0004656706005334,287.70050048828125,294.1499938964844,287.54998779296875,286.9066772460937,287.4937438964844,287.54998779296875,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079285880782436e-09,0.0009932833490893,-0.0123593173921108,0.0,0.0,0.0,-0.0073308353312313,60.0,1.1968811750411987,-0.0,-6.72682531899227e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.32009788812138e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.814511577133088e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.248964539030567e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.814511577133088e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0004655581724364,287.70123291015625,294.1499938964844,287.54998779296875,286.9135437011719,287.4947204589844,287.54998779296875,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051245643983293e-09,0.0009930435335263,-0.0122858555987477,0.0,0.0,0.0,-0.0073169344104826,60.0,1.196000337600708,-0.0,-6.72357742814711e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.32009788812138e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.814511577133088e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.248964539030567e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.814511577133088e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0004655581724364,287.70123291015625,294.1499938964844,287.54998779296875,286.9135437011719,287.4947204589844,287.54998779296875,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051245643983293e-09,0.0009930435335263,-0.0122858555987477,0.0,0.0,0.0,-0.0073169344104826,60.0,1.196000337600708,-0.0,-6.72357742814711e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.318988304585218e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.813343785936012e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,7.248102338053286e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.813343785936012e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.000465502787847,287.7016296386719,294.1499938964844,287.54998779296875,286.9168395996094,287.4952392578125,287.54998779296875,285.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,1.1955502033233645,-0.0,-6.721977285906179e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.318006050307304e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.812309144763276e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.247337634908035e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.812309144763276e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.000465453689685,287.7019958496094,294.1499938964844,287.54998779296875,286.91973876953125,287.4956970214844,287.54998779296875,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025182048257193e-09,0.000992820598185,-0.0122175719588994,0.0,0.0,0.0,-0.0073040132410824,60.0,1.1951395273208618,-0.0,-6.720559753148336e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.316063369624315e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.810263145482168e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.245827146107331e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.810263145482168e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0004653566575143,287.7027282714844,294.1499938964844,287.54998779296875,286.9252624511719,287.49664306640625,287.54998779296875,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975189517476e-09,0.0009926136117428,-0.0121541526168584,0.0,0.0,0.0,-0.0072920131497085,60.0,1.194297432899475,-0.0,-6.717757372598498e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.316063369624315e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.810263145482168e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.245827146107331e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.810263145482168e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0004653566575143,287.7027282714844,294.1499938964844,287.54998779296875,286.9252624511719,287.49664306640625,287.54998779296875,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975189517476e-09,0.0009926136117428,-0.0121541526168584,0.0,0.0,0.0,-0.0072920131497085,60.0,1.194297432899475,-0.0,-6.717757372598498e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,9.315147326560692e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,9.809299081098288e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,7.245114829856902e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,9.809298353502528e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0004653109062928,287.703125,294.1499938964844,287.54998779296875,286.92779541015625,287.49713134765625,287.54998779296875,285.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989561208645909e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,1.1938836574554443,-0.0,-6.716435763109986e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.314271301263945e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.80837648967281e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,7.244433072628453e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.80837648967281e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0004652671632356,287.7034912109375,294.1499938964844,287.54998779296875,286.9301452636719,287.4975891113281,287.54998779296875,285.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,1.1934746503829956,-0.0,-6.715173128668539e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.31263784877956e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.806656453292816e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.243163418024778e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.806656453292816e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.000465185556095,287.7042541503906,294.1499938964844,287.54998779296875,286.93438720703125,287.4985046386719,287.54998779296875,285.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,1.1926714181900024,-0.0,-6.712817679499494e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.31263784877956e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.806656453292816e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.243163418024778e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.806656453292816e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.000465185556095,287.7042541503906,294.1499938964844,287.54998779296875,286.93438720703125,287.4985046386719,287.54998779296875,285.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,1.1926714181900024,-0.0,-6.712817679499494e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.311149187851696e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.805089212022722e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.2420050855726e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.805089212022722e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0004651111958082,287.7049865722656,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,285.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.9397459456201895e-09,0.0009920900920405,-0.0119937378913164,0.0,0.0,0.0,-0.0072616590186953,60.0,1.1918859481811523,-0.0,-6.710671129894763e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.311149187851696e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.805089212022722e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.2420050855726e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.805089212022722e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0004651111958082,287.7049865722656,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,285.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.9397459456201895e-09,0.0009920900920405,-0.0119937378913164,0.0,0.0,0.0,-0.0072616590186953,60.0,1.1918859481811523,-0.0,-6.710671129894763e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.309808956459165e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.803676948649807e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,7.240962440846488e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.803676948649807e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0004650442278943,287.70574951171875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,285.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,1.1911197900772097,-0.0,-6.708738453653498e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
